Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/1/2020 0:00,74.43333333,138,2406,312,114,114.89093,87.42849667,0.7176,19.47732926,490.7113037,14.02400828,492.6211548,12.32695771,492.2367554,38.23482886,27.63264353,24.27912867,776.52,433.08,889.12,0.8734,388.26,0,0,0,70,8.92
7/1/2020 0:30,71.9,138,2406,312,114,114.89003,87.437708,0.7176,15.82153654,490.6945191,13.61922312,492.3395691,10.74491215,491.9319306,31.0370107,26.81677155,21.13587199,717.12,388.8,815.74,0.8791,358.56,0,0,0,71,8.72
7/1/2020 1:00,73.3,138,2406,312,114,114.88914,87.44692,0.7176,17.10652351,491.3640442,14.61533785,493.2240601,15.09074164,492.8569642,33.62214583,28.83479999,29.7490102,714.96,386.64,812.81,0.8796,357.48,28.38,0,0,71,8.72
7/1/2020 1:30,65.93333333,138,2406,312,114,114.8882467,87.45613133,0.7176,15.70746565,490.5733948,15.0811801,492.4400635,11.88999415,491.9871674,30.82204523,29.70577169,23.39913683,737.64,410.4,844.12,0.8739,368.82,24.94,30,0,71,8.72
7/1/2020 2:00,56.3,138,2406,312,114,114.88735,87.46534267,0.7176,19.21189976,491.0327149,16.21511126,492.6619415,15.19003821,492.22258,37.73666324,31.95398296,29.9070932,714.96,388.8,813.84,0.8785,357.48,30,30,0,71,8.72
7/1/2020 2:30,63.5,138,2405.666667,312,114,114.88646,87.47455433,0.7176,17.19360543,489.8001252,14.04811192,491.5449829,11.05589629,491.1681366,33.68609491,27.62108433,21.72068673,711.72,381.24,807.4,0.8815,355.86,29.71,0,0,71,8.72
7/1/2020 3:00,58.36666667,138,2405,312,114,114.8855667,87.48376567,0.7176,15.50447703,491.7764893,15.96286488,493.5607758,13.41437626,493.1679535,30.50063481,31.51348491,26.46036107,694.44,371.52,787.57,0.8817,347.22,29.66,0,0,71,8.72
7/1/2020 3:30,59.93333333,138,2405,312,114,114.8846767,87.49297767,0.7176,12.32741166,492.348877,13.97024155,493.8267365,14.48565436,493.4576111,24.27788107,27.59560301,28.59229541,720.36,392.04,820.13,0.8783,360.18,29.42,0,0,71,8.72
7/1/2020 4:00,65.26666667,138,2405,312,114,114.88378,87.50218833,0.7176,15.67231274,491.4370728,5.241821766,493.4610901,12.09419203,492.2357788,30.8057561,10.346462,23.81274128,718.2,379.08,812.1,0.8844,359.1,4.45,0,0,71,8.72
7/1/2020 4:30,73.63333333,138,2405,312,114,114.8828867,87.51140067,0.7176,14.61330796,490.1555176,6.481230975,492.0346985,11.89303732,490.6307221,28.6521572,12.75556435,23.34078142,694.44,366.12,785.04,0.8846,347.22,30,30,0,71,8.72
7/1/2020 5:00,78.63333333,138,2405,312,114,114.8819967,87.520611,0.7176,16.17598581,488.6577301,6.794163704,490.4592743,9.121705532,489.3075867,31.62202453,13.32728003,17.85086185,682.56,358.56,771.01,0.8853,341.28,0,0,0,71,8.72
7/1/2020 5:30,68.43333333,138,2405,312,114,114.8811,87.52982367,0.7176,17.46169663,487.9622192,17.32326126,489.5350952,13.44766331,489.2148743,34.08263645,33.92136824,26.31513024,736.56,366.12,822.54,0.8955,368.28,0,0,0,71,8.72
7/1/2020 6:00,70.63333333,138,2405,312,114,114.8802033,87.53903367,0.7176,15.69936848,486.2343903,14.56447697,487.6960602,12.97791243,487.2297058,30.53529764,28.4239345,25.29052135,735.48,370.44,823.5,0.8931,367.74,30,0,16.26,71,8.72
7/1/2020 6:30,68.3,138,2405,312,114,114.8793133,87.548246,0.7176,17.63253737,484.3955536,15.53860903,485.8925324,15.55922461,485.605835,34.16596661,30.20094152,30.22279223,741.96,361.8,825.47,0.8988,370.98,30,0,30,71,8.72
7/1/2020 7:00,76.4,138,2405,312,114,114.87842,87.55745633,0.7176,16.28630495,485.3446655,14.24242306,487.0606537,13.14426184,486.3260803,31.61489867,27.75024803,25.56502036,748.44,362.88,831.77,0.8998,374.22,29.88,30,29.4,71,8.72
7/1/2020 7:30,68.1,138,2405,312,114,114.8775233,87.56666867,0.7176,16.80116177,484.3828431,16.93015433,486.1123047,14.84630585,485.7331086,32.54968819,32.91551217,28.84646355,731.16,360.72,815.3,0.8968,365.58,29.71,0,30,71,8.72
7/1/2020 8:00,71.86666667,138,2405,312,114,114.8766333,87.57587933,0.7176,16.02573681,484.357071,14.3166256,486.1413422,15.22159958,485.5800629,31.04877888,27.83951896,29.56468652,757.08,378,846.2,0.8947,378.54,19.82,30,30,71,8.72
7/1/2020 8:30,80.03333333,138,2404,312,114,114.87574,87.585092,0.7176,16.6822567,485.9797364,15.92531443,488.1135712,10.94840288,487.8264008,32.42559694,31.0922588,21.36075445,821.88,384.48,907.37,0.9058,410.94,30,30,30,71,8.72
7/1/2020 9:00,73.86666667,138,2404,312,114,114.87485,87.59430267,0.7176,15.88892269,485.1533661,15.68581724,487.4256287,11.78881455,486.9283448,30.83377329,30.58503816,22.96292615,851.04,420.12,949.09,0.8967,425.52,24.61,0,15.28,71,8.72
7/1/2020 9:30,79.9,138,2404,312,114,114.8739533,87.60351467,0.7176,15.73849726,483.884552,13.78855896,486.7772828,14.67419243,486.3717652,30.46052381,26.847567,28.54880063,906.12,469.8,"1,020.67",0.8878,453.06,20.75,0,30,71,8.72
7/1/2020 10:00,72.5,138,2404,312,114,114.87306,87.61272633,0.7176,21.26646805,484.4118347,15.19732762,487.6139984,12.23136378,487.191452,41.20624092,29.64009759,23.83449591,952.56,497.88,"1,074.83",0.8862,476.28,30,0,30,71,8.72
7/1/2020 10:30,77.43333333,138,2404,312,114,114.87217,87.62193767,0.7176,15.37578726,484.3487396,14.89976931,487.503418,10.89605427,487.0853119,29.7888988,29.05460848,21.22923963,982.8,542.16,"1,122.42",0.8756,491.4,28.25,0,29.82,71,8.72
7/1/2020 11:00,79.13333333,138,2404,312,114,114.87127,87.63114933,0.7176,13.24252129,485.6861115,15.32981444,488.7523804,16.51703596,488.2783966,25.7268908,29.97140105,32.25621767,"1,029.24",552.96,"1,168.37",0.8809,514.62,30,0,30,71,8.72
7/1/2020 11:30,65.73333333,138,2404,312,114,114.87038,87.64036067,0.7176,15.6711154,485.0205536,15.24470902,488.6949616,15.55375719,488.3378449,30.40584201,29.79728087,30.38417933,"1,038.96",564.84,"1,182.57",0.8786,519.48,30,30,29.65,71,8.72
7/1/2020 12:00,70.9,138,2404,312,114,114.86949,87.64957267,0.7176,15.19888592,483.7831116,14.47732163,487.4259186,8.708941817,487.3350525,29.41186396,28.22984096,16.98569519,"1,095.12",606.96,"1,252.07",0.8746,547.56,28.46,0,29.71,71,8.72
7/1/2020 12:30,80.63333333,138,2404,312,114,114.8685967,87.658784,0.7176,14.47558737,485.0595703,13.98774147,488.6463318,7.643119099,488.7046051,28.08547349,27.34024154,14.94744104,"1,121.04",615.6,"1,278.94",0.8765,560.52,30,30,29.6,71,8.72
7/1/2020 13:00,75.03333333,138,2404,312,114,114.8677,87.66799567,0.7176,17.15682316,485.3222962,13.59041977,488.9234009,11.45119858,488.7303467,33.30559906,26.58178077,22.38965483,"1,113.48",631.8,"1,280.24",0.8697,556.74,17.84,0,0,71,8.72
7/1/2020 13:30,78.9,138,2404,312,114,114.8668067,87.67720633,0.7176,14.01385498,484.2046509,13.30416346,487.7767487,10.53220654,487.3412476,27.14119616,25.95808756,20.52532276,"1,107.00",640.44,"1,278.91",0.8656,553.5,26.91,0,0,71,8.72
7/1/2020 14:00,79.03333333,138,2403.366667,312,114,114.8659167,87.68641833,0.7176,16.28880643,487.6018677,18.4415989,491.1283265,10.32480001,490.4261933,31.76713225,36.22874568,20.25501826,"1,137.24",614.52,"1,292.65",0.8798,568.62,20.44,0,0,71,8.72
7/1/2020 14:30,65,138,2403,312,114,114.86502,87.69562933,0.7176,14.92735338,489.0173492,15.55221891,492.8222046,10.94093323,492.176239,29.19991117,30.66259133,21.5403299,"1,179.36",665.28,"1,354.06",0.871,589.68,30,30,0,71,8.72
7/1/2020 15:00,55.53333333,138,2403,312,114,114.8641267,87.70484067,0.7176,14.06232882,490.6281738,13.15820599,494.3525391,9.486733914,493.543274,27.59875511,26.02026636,18.72850199,"1,210.68",720.36,"1,408.78",0.8594,605.34,3.47,30,0,71,8.72
7/1/2020 15:30,52.26666667,138,2403,312,114,114.8632367,87.71405233,0.7176,15.06717158,490.0067139,13.34183312,493.9549103,11.03820086,493.7282257,29.53453799,26.35686691,21.79620052,"1,189.08",708.48,"1,384.14",0.8591,594.54,17.44,0,0,71,8.72
7/1/2020 16:00,59.6,138,2403,312,114,114.86234,87.72326333,0.7176,16.02832747,490.9359589,13.79933071,494.8976288,9.254066468,494.3512268,31.47695453,27.31603586,18.29921362,"1,134.00",705.24,"1,335.41",0.8492,567,0,30,0,71,8.72
7/1/2020 16:30,65.2,138,2403,312,114,114.8614433,87.732475,0.7176,17.59369946,490.6271057,15.23080731,494.6836701,10.41016007,493.9050751,34.52803202,30.1381656,20.56623074,"1,146.96",708.48,"1,348.13",0.8508,573.48,7.43,0,0,71,8.72
7/1/2020 17:00,69.46666667,138,2403,312,114,114.8605567,87.74168667,0.7176,14.23765183,491.9936982,14.19997549,495.7788544,9.796553613,495.5641632,28.02174523,28.15992298,19.41975174,"1,119.96",711.72,"1,326.97",0.844,559.98,0,0,0,71,8.72
7/1/2020 17:30,71.5,138,2403,312,114,114.8596633,87.75089767,0.7176,17.40263844,490.3693543,15.61583281,494.0893708,8.917137623,494.0089722,34.13521798,30.8630747,17.61996948,"1,084.32",676.08,"1,277.82",0.8486,542.16,0,0,0,71,8.72
7/1/2020 18:00,68.8,138,2403,312,114,114.85877,87.76010967,0.7176,15.50466013,491.0684814,15.6562562,494.7499695,10.22590637,494.6879883,30.45117835,30.96593708,20.23874998,"1,105.92",684.72,"1,300.73",0.8502,552.96,0,0,0,71,8.72
7/1/2020 18:30,75.73333333,138,2403,312,114,114.8578733,87.769321,0.7176,14.52029991,491.1708984,13.21436739,494.2805634,11.03472424,494.1011658,28.52767306,26.12628465,21.80853481,"1,073.52",665.28,"1,262.95",0.85,536.76,0,0,0,71,8.72
7/1/2020 19:00,73.33333333,138,2403,312,114,114.8569833,87.77853267,0.7176,17.06433392,491.1647339,14.93634844,494.9262848,12.13302565,494.7135315,33.52553267,29.56857571,24.00949936,"1,061.64",644.76,"1,242.09",0.8547,530.82,0,0,0,71,8.72
7/1/2020 19:30,72.6,138,2402.7,312,114,114.85609,87.78774467,0.7176,16.78269387,491.1405945,14.51166058,494.3872528,10.8001461,494.1403046,32.97151073,28.69767321,21.34724893,"1,049.76",649.08,"1,234.22",0.8505,524.88,0,0,0,71,8.72
7/1/2020 20:00,75.06666667,138,2402,312,114,114.8551933,87.79695533,0.7176,14.09741831,491.3897095,13.86789274,494.1202698,11.52743769,493.9037476,27.7093577,27.40974031,22.77376721,"1,006.56",608.04,"1,175.96",0.8559,503.28,0,0,0,71,8.72
7/1/2020 20:30,71.8,138,2402,312,114,114.8543,87.80616767,0.7176,13.830441,490.6183777,15.78603602,493.0827026,9.25885725,492.9056702,27.141469,31.13541006,18.25478089,945,562.68,"1,099.83",0.8592,472.5,0,0,0,71,8.72
7/1/2020 21:00,71.93333333,138,2402,312,114,114.85341,87.81537867,0.7176,15.87708187,491.3963013,14.73716116,494.0013428,9.865779164,493.8288574,31.20807114,29.11929769,19.48642411,894.24,533.52,"1,041.30",0.8588,447.12,0,0,0,71,8.72
7/1/2020 21:30,72.06666667,138,2402,311.4666667,114,114.8525133,87.824591,0.716373333,16.17009879,492.1138916,16.32097673,494.0899201,11.49098158,493.8701935,31.83099598,32.25664086,22.69912953,865.08,509.76,"1,004.10",0.8615,432.54,0,0,0,71,8.72
7/1/2020 22:00,70,138,2402,311,114,114.85162,87.83380167,0.7153,15.37466002,491.8095703,15.30440855,494.0418396,11.48384476,493.9275513,30.2549509,30.2364767,22.68297223,827.28,478.44,955.67,0.8657,413.64,0,0,0,71,8.72
7/1/2020 22:30,67.66666667,138,2402,311,114,114.85073,87.84301367,0.7153,15.84353018,492.310608,14.88011312,494.2556153,9.92618847,494.1708832,31.19599364,29.42271916,19.61462418,793.8,464.4,919.67,0.8631,396.9,0,0,0,71,8.72
7/1/2020 23:00,71.06666667,138,2402,311,114,114.84984,87.85222433,0.7153,13.56973887,491.1160736,13.98088265,492.9807282,10.25571394,492.7552796,26.65133599,27.57497646,20.20684811,764.64,441.72,883.06,0.8659,382.32,0,0,0,71,8.72
7/1/2020 23:30,74.03333333,138,2402,311,114,114.84894,87.861436,0.7153,15.02866745,490.6580811,17.37387562,492.6174774,11.1579094,492.4610749,29.49759671,34.23266428,21.97819009,763.56,417.96,870.47,0.8772,381.78,0,0,0,71,8.72
7/2/2020 0:00,68.43333333,138,2402,311,114,114.8480467,87.87064767,0.7153,14.58641005,491.5593262,14.1809082,493.3543701,11.48238707,493.1907196,28.68328196,27.98321264,22.65348789,765.72,456.84,891.64,0.8588,382.86,0,0,0,71,8.72
7/2/2020 0:30,74.63333333,138,2402,311,114,114.84716,87.87985833,0.7153,14.99113274,492.6835022,14.37620544,494.624939,9.24116087,494.4206543,29.54410614,28.44164544,18.27750989,747.36,415.8,855.24,0.8739,373.68,0,0,0,69.5,8.72
7/2/2020 1:00,73.2,138,2402,311,114,114.84626,87.88907067,0.7153,15.69565249,491.53862,16.27307081,493.4822388,12.38121987,493.2966309,30.85975355,32.1227736,24.43048022,748.44,427.68,862.02,0.8682,374.22,0,0,0,69.5,8.72
7/2/2020 1:30,76.23333333,138,2401.033333,311,114,114.8453667,87.89828133,0.7153,14.94229508,491.2545929,14.28958559,493.2869568,11.9288745,493.0240784,29.37132242,28.20189782,23.52114576,747.36,423.36,858.94,0.8701,373.68,0,0,0,69.5,8.72
7/2/2020 2:00,70.7,138,2401,311,114,114.8444767,87.90749367,0.7153,14.63220883,491.2243958,13.40224076,493.0668641,9.196305752,492.6674958,28.75102679,26.43243166,18.12299848,738.72,408.24,844.02,0.8752,369.36,0,0,0,69.5,8.72
7/2/2020 2:30,71.93333333,138,2401,311,114,114.84359,87.916704,0.7153,15.97763491,490.535019,12.55648804,492.3712922,10.57439518,491.9943543,31.35163232,24.72790246,20.80918938,720.36,394.2,821.17,0.8772,360.18,0,0,0,69.5,8.72
7/2/2020 3:00,61.93333333,138,2401,311,114,114.84269,87.92591633,0.7153,15.74662686,491.7420654,15.38801432,493.5397034,11.0001278,492.7934113,30.97253679,30.37874881,21.68313406,730.08,400.68,832.8,0.8767,365.04,0,0,0,69.5,8.72
7/2/2020 3:30,58.76666667,138,2401,311,114,114.8417967,87.935127,0.7153,13.41086531,492.6116333,14.76828003,494.2995148,13.04781056,493.3891907,26.42530468,29.19987177,25.75026104,764.64,403.92,864.77,0.8842,382.32,0,0,0,69.5,8.72
7/2/2020 4:00,74.36666667,138,2401,311,114,114.8409067,87.94433933,0.7153,16.65190697,490.711792,13.84145975,492.797165,10.08748531,491.9005432,32.68613921,27.27978358,19.85367915,759.24,401.76,858.99,0.8839,379.62,0,0,0,69.5,8.72
7/2/2020 4:30,86.23333333,138,2401,311,114,114.84001,87.95355033,0.7153,14.88012934,490.7788696,13.63204527,492.5289765,10.48837328,492.2012329,29.21712793,26.85495992,20.64877031,705.24,379.08,800.67,0.8808,352.62,0,0,0,69.5,8.72
7/2/2020 5:00,90.33333333,138,2401,311,114,114.8391133,87.96276267,0.7153,16.75671006,490.7682648,13.63507462,492.5727539,9.671243668,492.4362183,32.89160334,26.86587891,19.04604525,687.96,382.32,787.06,0.8741,343.98,0,0,0,69.5,8.72
7/2/2020 5:30,86.4,138,2401,311,114,114.8382267,87.97197333,0.7153,17.11367893,488.2904664,15.19456769,489.9035034,10.66987991,489.7480011,33.42590191,29.77538183,20.90194026,731.16,386.64,827.09,0.884,365.58,0,0,0,69.5,8.72
7/2/2020 6:00,91.53333333,138,2401,311,114,114.83733,87.98118533,0.7153,16.13069153,489.2875672,14.56893015,490.9572144,10.64426565,490.6715241,31.56999887,28.61091618,20.88962265,743.04,388.8,838.61,0.886,371.52,30,0,0,69.5,8.72
7/2/2020 6:30,87.16666667,138,2401,311,114,114.8364333,87.99039667,0.7153,16.38542605,485.8190613,13.41789484,487.5295715,9.147530079,487.2877045,31.8447189,26.16468323,17.8307132,754.92,395.28,852.14,0.8859,377.46,30,0,0,69.5,8.72
7/2/2020 7:00,84.06666667,138,2400.4,311,114,114.8355433,87.99960867,0.7153,38.15560532,483.4131775,15.96923065,486.5085754,8.391692162,486.4260254,73.77968963,31.07667062,16.32774986,774.36,402.84,872.88,0.8871,387.18,29.72,0,0,69.5,8.72
7/2/2020 7:30,90.03333333,138,2400,311,114,114.8346533,88.00882,0.7153,16.14087582,485.4455872,13.86607647,487.5063782,11.69208098,487.2439118,31.34164492,27.03913063,22.78763175,789.48,405,887.3,0.8898,394.74,24.36,30,0,69.5,8.72
7/2/2020 8:00,88.46666667,138,2400,311,114,114.83376,88.018031,0.7153,13.80445862,485.0624237,13.65534687,487.1121826,10.34079123,486.8505097,26.78864685,26.59789533,20.13167415,806.76,419.04,909.1,0.8874,403.38,26.06,0,0,69.5,8.72
7/2/2020 8:30,83.36666667,138,2400,311,114,114.8328633,88.02724267,0.7153,16.21221781,484.6299897,15.5054431,487.1405945,9.937801362,486.9597016,31.42838028,30.21383477,19.35709431,843.48,447.12,954.66,0.8835,421.74,29.82,30,0,69.5,8.72
7/2/2020 9:00,79.16666667,138,2400,311,114,114.83197,88.036454,0.7153,14.69807625,484.2524872,14.10655689,487.0999451,8.704724312,486.8759766,28.47224812,27.48683113,16.95157114,911.52,492.48,"1,036.05",0.8798,455.76,22.16,0,0,69.5,8.72
7/2/2020 9:30,84.66666667,138,2400,311,114,114.83108,88.04566567,0.7153,14.33005047,486.1851349,14.78002596,488.9007416,12.98426151,488.6643219,27.86366888,28.90602099,25.3811353,935.28,508.68,"1,064.66",0.8785,467.64,25.43,0,0,69.5,8.72
7/2/2020 10:00,79.8,138,2400,311,114,114.8301833,88.05487667,0.7153,15.59398795,484.7171936,15.76004696,488.0310517,10.31124163,487.8844605,30.23217199,30.77939023,20.12917381,"1,010.88",570.24,"1,160.63",0.871,505.44,18.43,0,0,69.5,8.72
7/2/2020 10:30,80.53333333,138,2400,311,114,114.82929,88.06408867,0.7153,16.91840649,486.1182099,15.38121271,489.9234619,9.114823342,489.7283173,32.89464811,30.14289792,17.85636979,"1,045.44",588.6,"1,199.75",0.8714,522.72,30,30,0,69.5,8.72
7/2/2020 11:00,82.56666667,138,2400,311,114,114.8284,88.07329933,0.7153,16.67321253,483.5553589,13.5302496,487.2783814,6.483430505,487.2676697,32.25224627,26.37243572,12.62358419,"1,105.92",639.36,"1,277.44",0.8657,552.96,29.83,0,0,69.5,8.72
7/2/2020 11:30,76.43333333,138,2400,311,114,114.82751,88.08251133,0.7153,17.08661556,485.3841248,13.14041519,489.1575928,3.859787822,489.4378052,33.17596235,25.70868822,7.556501673,"1,102.68",639.36,"1,274.63",0.8651,551.34,0.57,30,0,69.5,8.72
7/2/2020 12:00,68.43333333,138,2400,311,114,114.82661,88.09172233,0.7153,14.71440125,485.6351318,15.65585613,489.2344971,3.892384768,489.5165406,28.58346243,30.63743759,7.621553815,"1,136.16",671.76,"1,319.89",0.8608,568.08,30,30,0,69.5,8.72
7/2/2020 12:30,70.3,138,2399.733333,311,114,114.8257167,88.10093367,0.7153,16.62774468,483.71167,17.14388657,487.1584473,3.92323792,487.5012818,32.1713658,33.40728096,7.650347342,"1,151.28",667.44,"1,330.76",0.8651,575.64,29.17,30,0,69.5,8.72
7/2/2020 13:00,78.26666667,138,2399,311,114,114.82483,88.11014533,0.7153,15.08955717,484.7422638,14.74853707,488.5162964,3.975242615,488.8085327,29.25941711,28.81875909,7.772524582,"1,158.84",672.84,"1,340.01",0.8648,579.42,21.94,30,0,69.5,8.72
7/2/2020 13:30,81.56666667,138,2399,311,114,114.82393,88.119357,0.7153,17.24896431,487.7771912,14.87812615,491.727356,3.991171718,492.0237122,33.65461286,29.26457138,7.854995991,"1,155.60",695.52,"1,348.76",0.8568,577.8,27.49,0,0,69.5,8.72
7/2/2020 14:00,77.3,138,2399,311,114,114.8230367,88.128568,0.7153,17.39190006,487.9973145,15.49195958,492.0310975,4.038180113,492.2805481,33.93905593,30.48799005,7.951711196,"1,183.68",723.6,"1,387.33",0.8532,591.84,0,30,0,69.5,8.72
7/2/2020 14:30,70.93333333,138,2399,311,114,114.8221467,88.13778033,0.7153,16.25345707,489.4406738,13.49069596,493.4253387,4.053198815,493.2853089,31.81924189,26.62626559,7.997532945,"1,192.32",733.32,"1,399.78",0.8518,596.16,29.38,0,0,69.5,8.72
7/2/2020 15:00,53.23333333,138,2399,311,114,114.82125,88.14699167,0.7153,15.18528414,489.1188507,14.25536156,493.1028595,4.062375307,492.7619782,29.70419412,28.11675614,8.007138625,"1,248.48",750.6,"1,456.74",0.857,624.24,30,30,0,69.5,8.72
7/2/2020 15:30,53.86666667,138,2399,311,114,114.8203567,88.15620333,0.7153,17.6631937,490.1342011,9.806248904,494.2883301,4.077446222,493.734314,34.63294143,19.37201723,8.052680398,"1,234.44",747.36,"1,443.05",0.8554,617.22,28.4,0,0,69.5,8.72
7/2/2020 16:00,68.2,138,2399,311,114,114.8194667,88.165415,0.7153,16.15130902,492.0072632,5.949301958,496.5625,4.081543446,495.932602,31.78588561,11.81686015,8.096681431,"1,200.96",745.2,"1,413.37",0.8497,600.48,7.93,0,0,69.5,8.72
7/2/2020 16:30,69.63333333,138,2399,311,114,114.8185733,88.17462633,0.7153,13.58793021,491.7720337,6.280608416,496.0307923,4.099781513,495.9678956,26.7282139,12.4613068,8.133437219,"1,164.24",749.52,"1,384.64",0.8408,582.12,0,0,0,69.5,8.72
7/2/2020 17:00,73.5,138,2399,311,114,114.81768,88.18383833,0.7153,15.17529631,491.9050598,7.252551079,495.9271241,4.087797642,495.8800659,29.85929096,14.38625495,8.108232566,"1,116.72",733.32,"1,335.97",0.8359,558.36,0,0,0,69.5,8.72
7/2/2020 17:30,79.16666667,138,2399,311,114,114.8167867,88.19304867,0.7153,14.63714886,491.8687592,6.985316992,496.0845337,4.114175081,496.0833435,28.79504732,13.86054201,8.163895293,"1,107.00",714.96,"1,317.81",0.84,553.5,0,0,0,69.5,8.72
7/2/2020 18:00,70.5,138,2399,311,114,114.8158933,88.20226133,0.7153,15.11659575,491.6397553,8.456554175,495.7561188,4.106721879,495.7500916,29.73081721,16.76811965,8.143588437,"1,111.32",705.24,"1,316.21",0.8443,555.66,0,0,0,69.5,8.72
7/2/2020 18:30,67.03333333,138,2398.066667,311,114,114.815,88.21147167,0.7153,17.8620739,490.9805146,7.834243774,494.8387146,4.13634181,494.8793183,35.07945947,15.50625873,8.187965366,"1,101.60",693.36,"1,301.64",0.8463,550.8,0,0,0,69.5,8.72
7/2/2020 19:00,56.66666667,138,2398,311,114,114.8141033,88.220684,0.7153,15.29217339,491.9182129,8.311667204,495.7991486,4.128533364,495.8403473,30.08629967,16.48481919,8.18834766,"1,082.16",673.92,"1,274.85",0.8489,541.08,0,0,0,69.5,8.72
7/2/2020 19:30,67.2,138,2398,311,114,114.81321,88.22989433,0.7153,15.3756814,491.3244477,9.380422118,494.8912201,4.096319675,494.8643189,30.20760607,18.57231493,8.108497477,"1,050.84",665.28,"1,243.73",0.8449,525.42,0,0,0,69.5,8.72
7/2/2020 20:00,74.86666667,138,2398,311,114,114.8123233,88.23910667,0.7153,16.7117219,491.4379883,9.023696659,494.3350678,4.083995104,494.3530121,32.85355007,17.8447616,8.075733363,974.16,612.36,"1,150.64",0.8466,487.08,0,0,0,69.5,8.72
7/2/2020 20:30,75.3,138,2398,311,114,114.8114267,88.24831767,0.7153,13.32172632,492.6987457,11.18006182,495.5874634,4.095721007,495.6317902,26.25460602,22.1629154,8.119862655,912.6,568.08,"1,074.97",0.849,456.3,0,0,0,69.5,8.72
7/2/2020 21:00,68.13333333,138,2398,311,114,114.81053,88.25752867,0.7153,15.71114445,492.3895569,8.758122206,495.0953217,4.078371764,494.9725952,30.9482554,17.34599251,8.074700371,876.96,546.48,"1,033.30",0.8487,438.48,0,0,0,69.5,8.72
7/2/2020 21:30,58.46666667,138,2398,311,114,114.80964,88.26674067,0.7153,14.97504568,489.351181,9.487803222,491.7317963,4.106674671,491.7511597,29.31443614,18.65913205,8.077844995,849.96,525.96,999.53,0.8504,424.98,0,0,0,69.5,8.72
7/2/2020 22:00,65.73333333,138,2398,311,114,114.80875,88.27595133,0.7153,16.99488735,490.8590241,9.335514544,493.3720093,4.110992432,493.3948822,33.3681006,18.42377864,8.113368964,831.6,480.6,960.49,0.8658,415.8,0,0,0,69.5,8.72
7/2/2020 22:30,68.93333333,138,2398,311,114,114.80785,88.28516367,0.7153,15.52049446,491.9747009,10.23582745,494.2850037,4.086800099,494.37146,30.54230047,20.23805757,8.08164794,790.56,467.64,918.52,0.8607,395.28,0,0,0,69.5,8.72
7/2/2020 23:00,67.23333333,138,2398,311,114,114.80696,88.29437467,0.7153,15.49258137,492.2435456,10.10385847,494.4746552,4.078205586,494.4835358,30.5016526,19.98468275,8.066477135,762.48,469.8,895.59,0.8514,381.24,0,0,0,69.5,8.72
7/2/2020 23:30,68.16666667,138,2398,311,114,114.80607,88.30358667,0.7153,17.46844864,491.858017,8.388630867,494.329773,4.041044713,494.2716675,34.36775965,16.58620484,7.989499087,764.64,457.92,891.27,0.8579,382.32,0,0,0,69.5,8.72
7/3/2020 0:00,71.03333333,138,2397.4,311,114,114.80517,88.312798,0.7153,16.88304281,492.2858582,7.829372883,494.5307007,4.043597699,494.4280396,33.24728528,15.48576423,7.997064684,691.2,432,815.1,0.848,345.6,0,0,0,69.5,8.72
7/3/2020 0:30,72.26666667,138,2397,311,114,114.8042767,88.32201,0.7153,15.13660765,492.0329895,7.572370768,494.3188782,4.066499233,494.2252198,29.79086471,14.9726257,8.039069507,741.96,440.64,862.94,0.8598,370.98,0,0,0,73,8.72
7/3/2020 1:00,66.1,138,2397,311,114,114.80339,88.331221,0.7153,16.42908716,492.0838624,8.884880545,494.193161,4.037970543,494.1537323,32.33980131,17.55860901,7.981501,721.44,426.6,838.13,0.8608,360.72,0,0,0,73,8.72
7/3/2020 1:30,62.63333333,138,2397,311,114,114.8024967,88.340433,0.7153,15.48163366,491.9985962,7.511365652,494.0102082,4.073678255,493.9215698,30.46829538,14.84357369,8.048312675,729,432,847.39,0.8603,364.5,0,0,0,73,8.72
7/3/2020 2:00,64.8,138,2397,311,114,114.8016,88.34964433,0.7153,17.05735302,491.5717621,9.784349443,493.771698,4.045336247,493.7203064,33.53687069,19.32047606,7.989117641,722.52,417.96,834.7,0.8656,361.26,0,0,0,73,8.72
7/3/2020 2:30,64.8,138,2397,311,114,114.8007067,88.358856,0.7153,15.20624972,491.8743439,9.03178549,494.0140381,4.019643307,493.9672547,29.92204732,17.85179175,7.942307936,716.04,410.4,825.31,0.8676,358.02,0,0,0,73,8.72
7/3/2020 3:00,59.06666667,138,2397,311,114,114.7998133,88.36806733,0.7153,13.37923622,491.3190155,7.908298254,493.4541626,4.004962802,493.3523102,26.29386269,15.60936638,7.903426602,704.16,412.56,816.12,0.8628,352.08,0,0,0,73,8.72
7/3/2020 3:30,57.13333333,138,2397,311,114,114.79892,88.377279,0.7153,15.25256586,492.1693421,7.606893539,494.2580109,4.013325811,494.2307587,30.0250172,15.03923414,7.934018115,717.12,407.16,824.65,0.8696,358.56,0,0,0,73,8.72
7/3/2020 4:00,57.6,138,2397,311,114,114.7980267,88.38649,0.7153,14.48093796,491.9870911,10.4257431,494.0546113,4.002703666,494.0673829,28.49635739,20.60305487,7.91041732,702,400.68,808.3,0.8685,351,0,0,0,73,8.72
7/3/2020 4:30,61.5,138,2397,311,114,114.7971333,88.39570167,0.7153,16.37144423,491.871521,10.95255185,494.112381,3.993821502,494.0766907,32.2138225,21.64740139,7.893039851,666.36,384.48,769.32,0.8662,333.18,0,0,0,73,8.72
7/3/2020 5:00,62.73333333,138,2397,311,114,114.7962433,88.40491267,0.7153,16.03780842,491.9283448,10.25030375,493.9804382,4.010057927,493.9384766,31.55632185,20.25422046,7.922880541,659.88,381.24,762.09,0.8659,329.94,0,0,0,73,8.72
7/3/2020 5:30,59.36666667,138,2396.766667,311,114,114.7953433,88.41412433,0.7153,9.576849699,492.1713105,7.51193738,493.8916779,4.011578798,493.846756,18.83652637,14.83928643,7.924411609,673.92,388.8,778.03,0.8662,336.96,0,0,0,73,8.72
7/3/2020 6:00,60.5,138,2396,311,114,114.7944533,88.42333567,0.7153,5.481972933,493.2840577,10.28913307,494.5939789,3.985470295,494.5372467,10.81657179,20.35583878,7.883851839,668.52,393.12,775.54,0.862,334.26,0,0,0,73,8.72
7/3/2020 6:30,65.33333333,138,2396,311,114,114.7935633,88.43254667,0.7153,6.003382206,492.1451874,8.656646489,493.7140809,3.992293596,493.6761475,11.82124493,17.09248646,7.883586615,656.64,388.8,763.11,0.8605,328.32,0,0,0,73,8.72
7/3/2020 7:00,69.63333333,138,2396,311,114,114.79267,88.44175867,0.7153,7.680574179,490.1151276,8.830840588,492.1444703,0.287505478,492.3643799,15.05787826,17.38400853,0.566231076,686.88,408.24,799.04,0.8596,343.44,0,0,0,73,8.72
7/3/2020 7:30,69.9,138,2396,311,114,114.79177,88.45096967,0.7153,7.601627588,487.8122101,7.029744387,489.4493866,0.28313227,489.6285858,14.8308112,13.76261919,0.554514599,721.44,416.88,833.23,0.8658,360.72,0,0,0,73,8.72
7/3/2020 8:00,70,138,2396,311,114,114.7908833,88.46018167,0.7153,8.183827639,485.0983429,9.33689928,487.0155793,0.279339075,487.2606964,15.88085372,18.19213849,0.54443514,725.76,405,831.12,0.8732,362.88,0,0,0,73,8.72
7/3/2020 8:30,73.4,138,2396,311,114,114.78999,88.46939267,0.7153,7.905435324,485.4702912,7.566248894,487.7361145,0.299279988,487.9153748,15.35137267,14.76137096,0.58408621,771.12,420.12,878.14,0.8781,385.56,0,0,0,73,8.72
7/3/2020 9:00,72.4,138,2396,311,114,114.78909,88.478605,0.7153,7.704830647,484.8622437,7.822704077,486.9710083,0.281454623,487.1285706,14.94304847,15.23771557,0.548418411,830.52,471.96,955.25,0.8694,415.26,0,0,0,73,8.72
7/3/2020 9:30,68.46666667,138,2396,311,114,114.7882,88.48781567,0.7153,8.305617571,483.8750153,7.475652695,486.1875,0.279564917,486.5818482,16.07517717,14.53858476,0.544126927,878.04,490.32,"1,005.67",0.8731,439.02,0,0,0,73,8.72
7/3/2020 10:00,70.53333333,138,2396,311,114,114.78731,88.49702767,0.7153,7.728291988,484.2195282,8.966308115,487.138382,0.284671575,487.1363068,14.97134276,17.46647699,0.554690208,933.12,527.04,"1,071.67",0.8707,466.56,0,0,0,73,8.72
7/3/2020 10:30,65.56666667,138,2396,311,114,114.7864167,88.506239,0.7153,8.788774731,483.9745942,4.280640841,486.9866333,0.298958764,486.5812989,17.01597761,8.341664359,0.581845057,983.88,560.52,"1,132.34",0.8689,491.94,0,0,0,73,8.72
7/3/2020 11:00,65.93333333,138,2396,311,114,114.7855167,88.51545133,0.7153,8.10072732,484.7517853,1.742666305,488.3368836,0.286110342,487.8625946,15.7032699,3.403939966,0.558339549,"1,046.52",594,"1,203.35",0.8697,523.26,0,0,0,73,8.72
7/3/2020 11:30,68.8,138,2395.1,311,114,114.78463,88.52466233,0.7153,7.441103459,485.161438,1.807099462,488.7485504,0.28238456,488.3317108,14.43921409,3.532792892,0.551599526,"1,110.24",638.28,"1,280.64",0.8669,555.12,0,0,0,73,8.72
7/3/2020 12:00,64.7,138,2395,311,114,114.7837367,88.533874,0.7153,7.474260331,484.2670898,1.794457376,487.7938995,0.283598036,487.946106,14.47786551,3.501290068,0.553525574,"1,125.36",646.92,"1,298.05",0.867,562.68,0,0,0,73,8.72
7/3/2020 12:30,64.16666667,138,2395,311,114,114.78284,88.54308567,0.7153,6.781021357,483.8061677,1.78146714,487.4995575,0.280301601,487.6590729,13.12309059,3.473869167,0.546767781,"1,129.68",659.88,"1,308.29",0.8635,564.84,0,0,0,73,8.72
7/3/2020 13:00,69.5,138,2395,311,114,114.7819467,88.55229667,0.7153,7.699441433,483.9656372,1.60631609,487.5876008,0.281175539,487.7476044,14.90461365,3.132940606,0.548570869,"1,144.80",673.92,"1,328.43",0.8618,572.4,0,0,0,73,8.72
7/3/2020 13:30,68.26666667,138,2395,311,114,114.78106,88.56150833,0.7153,8.092176199,483.903946,1.807839394,487.5819855,0.283241585,487.7498932,15.66263304,3.525895854,0.55260978,"1,164.24",690.12,"1,353.41",0.8602,582.12,0,0,0,73,8.72
7/3/2020 14:00,67.43333333,138,2395,311,114,114.78016,88.57071933,0.7153,7.852961302,483.9962158,1.493407428,487.6992646,0.278749749,487.8357086,15.20225641,2.913321169,0.543938114,"1,171.80",698.76,"1,364.32",0.8589,585.9,0,0,0,73,8.72
7/3/2020 14:30,62.8,138,2395,311,114,114.7792667,88.57993133,0.7153,8.727575779,484.3186646,1.864997029,488.2713623,0.282524437,488.4159393,16.90892867,3.642468066,0.551959374,"1,185.84",705.24,"1,379.70",0.8595,592.92,0,0,0,73,8.72
7/3/2020 15:00,54.5,138,2395,311,114,114.7783767,88.58914167,0.7153,7.232463599,484.5753784,1.830361069,488.718338,0.283719689,488.8885956,14.01816556,3.57815006,0.554830739,"1,194.48",720.36,"1,394.88",0.8563,597.24,0,0,0,73,8.72
7/3/2020 15:30,53.1,138,2395,311,114,114.7774867,88.59835433,0.7153,8.571526766,484.1621247,1.881072164,487.9538422,0.282493249,488.102829,16.60100731,3.671499621,0.551543714,"1,204.20",722.52,"1,404.33",0.8575,602.1,0,0,0,73,8.72
7/3/2020 16:00,55.96666667,138,2395,311,114,114.77659,88.60756433,0.7153,9.12936449,483.9135895,1.910522401,487.819748,0.280109242,487.9930115,17.67075601,3.727939663,0.546765405,"1,191.24",712.8,"1,388.21",0.8581,595.62,0,0,0,73,8.72
7/3/2020 16:30,50.53333333,138,2395,311,114,114.7756967,88.616777,0.7153,6.734010696,484.470871,1.927331806,488.3100434,0.298826158,488.4629517,13.04976728,3.764536738,0.583847449,"1,146.96",704.16,"1,345.87",0.8522,573.48,0,0,0,73,8.72
7/3/2020 17:00,52.7,138,2394.433333,310.4333333,114,114.7748033,88.62598767,0.713996667,8.060034991,485.0144501,1.914483905,488.7784271,0.286703006,489.0519562,15.63624642,3.743040108,0.560850606,"1,129.68",696.6,"1,327.19",0.8512,564.84,0,0,0,73,8.72
7/3/2020 17:30,52.23333333,138,2394,310,114,114.77391,88.63519933,0.713,7.588287592,486.5028534,1.923810304,490.3433686,0.28513594,490.50177,14.76581832,3.773278932,0.559436298,"1,130.76",698.76,"1,329.24",0.8507,565.38,0,0,0,73,8.72
7/3/2020 18:00,49.23333333,138,2394,310,114,114.7730133,88.644411,0.713,7.546812296,488.6498108,1.871171952,492.3135071,0.283273325,492.4884644,14.75329897,3.684776428,0.55804123,"1,099.44",690.12,"1,298.09",0.847,549.72,0,0,0,73,8.72
7/3/2020 18:30,50.86666667,138,2394,310,114,114.7721233,88.65362233,0.713,7.234478951,490.4189453,1.872613907,493.8995209,0.283737421,494.0561371,14.19091132,3.699532961,0.56072952,"1,065.96",673.92,"1,261.13",0.8452,532.98,0,0,0,73,8.72
7/3/2020 19:00,50.46666667,138,2394,310,114,114.7712333,88.66283433,0.713,8.904037237,491.8202973,1.659335196,495.0716248,0.289889291,495.2249298,17.51675173,3.286012967,0.574241797,"1,035.72",666.36,"1,231.56",0.841,517.86,0,0,0,73,8.72
7/3/2020 19:30,48.16666667,138,2394,310,114,114.7703367,88.67204567,0.713,8.063426733,492.3744812,1.664900958,495.6616211,0.287317381,495.86232,15.88094022,3.300824584,0.569879941,"1,005.48",655.56,"1,200.31",0.8377,502.74,0,0,0,73,8.72
7/3/2020 20:00,50.5,138,2394,310,114,114.76944,88.68125733,0.713,7.045719624,493.2608643,1.362097204,495.8124543,0.287224159,495.9593964,13.9015257,2.701383282,0.569806395,961.2,632.88,"1,150.84",0.8352,480.6,0,0,0,73,8.72
7/3/2020 20:30,50.9,138,2394,310,114,114.7685533,88.69046933,0.713,8.008820057,491.4948884,1.475305975,494.0355072,0.284650654,494.1960755,15.74359213,2.915682173,0.562704671,846.72,541.08,"1,004.84",0.8426,423.36,0,0,0,73,8.72
7/3/2020 21:00,47.73333333,138,2394,310,114,114.76766,88.69968067,0.713,8.449460984,492.8856507,1.482943296,495.2137451,0.305388689,495.3699188,16.65877941,2.937547901,0.605117717,821.88,533.52,979.86,0.8388,410.94,0,0,0,73,8.72
7/3/2020 21:30,50,138,2394,310,114,114.76676,88.708892,0.713,9.22222376,492.6594086,1.488097132,494.9193421,0.321510136,495.0807495,18.17699293,2.946216641,0.636693316,813.24,528.12,969.68,0.8387,406.62,0,0,0,73,8.72
7/3/2020 22:00,49.6,138,2394,310,114,114.76587,88.71810367,0.713,7.428068638,493.4915924,1.315221846,495.1978607,0.303125978,495.3500214,14.66310916,2.60517764,0.600597805,759.24,481.68,899.14,0.8444,379.62,0,0,0,73,8.72
7/3/2020 22:30,50.9,138,2393.8,310,114,114.76498,88.72731467,0.713,7.955955267,492.6322479,1.467971802,494.6740113,0.285349563,494.8213043,15.6762145,2.904743191,0.564789264,734.4,467.64,870.65,0.8435,367.2,0,0,0,73,8.72
7/3/2020 23:00,51.56666667,138,2393,310,114,114.76408,88.736526,0.713,9.614284515,491.1518402,1.660800874,493.3241883,0.287594483,493.4675598,18.8875043,3.277199964,0.567680056,717.12,461.16,852.6,0.8411,358.56,0,0,0,73,8.72
7/3/2020 23:30,49.8,138,2393,310,114,114.76319,88.74573733,0.713,9.167961121,492.0534821,1.249444485,494.1566162,0.28604506,494.2730408,18.04328243,2.469751047,0.565544983,706.32,452.52,838.85,0.842,353.16,0,0,0,73,8.72
7/4/2020 0:00,50.1,138,2393,310,114,114.7623,88.75494933,0.713,7.899174691,492.2170105,1.19989717,495.0656738,0.319154829,495.1961975,15.55169269,2.376111604,0.632177031,412.56,340.2,534.74,0.7715,206.28,0,0,0,73,8.72
7/4/2020 0:30,52.33333333,138,2393,310,114,114.7614067,88.76416,0.713,8.320964814,492.5147705,1.192103744,494.4224701,0.283965826,494.5536499,16.39465406,2.357535908,0.561741899,664.2,416.88,784.19,0.847,332.1,0,0,0,77,8.72
7/4/2020 1:00,50.1,138,2393,310,114,114.76051,88.773372,0.713,8.929742813,493.030304,1.167478681,494.8966218,0.283253834,495.0123291,17.60917102,2.311126437,0.560855463,669.6,415.8,788.2,0.8495,334.8,0,0,0,77,8.72
7/4/2020 1:30,47.43333333,138,2393,310,114,114.7596167,88.78258267,0.713,7.087794304,492.861908,1.401860356,494.7426148,0.30251649,494.8584595,13.97368447,2.774246123,0.598851544,686.88,433.08,812.01,0.8459,343.44,0,0,0,77,8.72
7/4/2020 2:00,50.4,138,2393,310,114,114.7587267,88.791795,0.713,7.918448448,492.5376434,1.194077671,494.3118286,0.285499215,494.3986511,15.60051873,2.361027578,0.564599213,668.52,426.6,793.04,0.843,334.26,0,0,0,77,8.72
7/4/2020 2:30,42.1,138,2393,310,114,114.75783,88.80100567,0.713,7.84768033,492.2341461,1.142738223,493.994278,0.305783451,494.1008759,15.45046243,2.258052756,0.604305556,630.72,385.56,739.23,0.8532,315.36,0,0,0,77,8.72
7/4/2020 3:00,42.5,138,2393,310,114,114.7569367,88.81021733,0.713,6.90024972,491.579834,1.135190904,493.4236755,0.28369245,493.5209198,13.56784058,2.240523381,0.560030551,615.6,378,722.39,0.8522,307.8,0,0,0,77,8.72
7/4/2020 3:30,32.93333333,138,2393,310,114,114.7560433,88.81942933,0.713,7.960723877,492.060196,1.137796223,493.8067017,0.285182953,493.9117126,15.66856103,2.247419102,0.563421361,640.44,394.2,752.04,0.8516,320.22,0,0,0,77,8.72
7/4/2020 4:00,17.6,138,2393,310,114,114.7551533,88.82864033,0.713,8.107163429,493.0967865,1.127458632,494.7348633,0.284662455,494.5325623,15.99047772,2.231172619,0.563097717,599.4,380.16,709.79,0.8445,299.7,0,0,0,77,8.72
7/4/2020 4:30,31.4,138,2392.133333,310,114,114.7542567,88.83785267,0.713,7.741337061,491.7743836,1.362795651,493.4571839,0.28160882,493.0042725,15.22896445,2.689931653,0.555338656,595.08,380.16,706.15,0.8427,297.54,0,0,0,77,8.72
7/4/2020 5:00,36.8,138,2392,310,114,114.7533633,88.84706367,0.713,8.182745934,493.2370301,1.348158658,494.5058746,0.286829487,494.0135346,16.14452463,2.666683863,0.566793397,578.88,368.28,686.1,0.8437,289.44,0,0,0,77,8.72
7/4/2020 5:30,33.23333333,138,2392,310,114,114.7524733,88.856276,0.713,8.448943138,493.6368714,1.356035412,495.062027,0.285499767,494.9129639,16.68294468,2.685284707,0.565196779,561.6,368.28,671.58,0.8362,280.8,0,0,0,77,8.72
7/4/2020 6:00,33.13333333,138,2392,310,114,114.75158,88.86548667,0.713,9.39264679,492.7875672,1.270081997,494.2097626,0.283434317,494.3175202,18.51318297,2.510748475,0.56042756,527.04,365.04,641.11,0.8221,263.52,0,0,0,77,8.72
7/4/2020 6:30,32.8,138,2392,310,114,114.7506833,88.87469933,0.713,9.427963736,491.310257,1.240943313,492.9263611,0.282182962,493.016861,18.52879578,2.446776387,0.556484373,537.84,367.2,651.24,0.8259,268.92,0,0,0,77,8.72
7/4/2020 7:00,30.8,138,2392,310,114,114.7497933,88.88390933,0.713,7.905501843,489.6994019,1.239480615,491.298584,0.281249747,491.447815,15.48454004,2.435895696,0.552882904,551.88,380.16,670.14,0.8235,275.94,0,0,0,77,8.72
7/4/2020 7:30,17.46666667,138,2392,310,114,114.7489,88.89312167,0.713,7.878552676,487.4911042,1.207311213,489.1252137,0.278218747,489.2213898,15.36670085,2.362092412,0.544444914,559.44,374.76,673.36,0.8308,279.72,0,0,0,77,8.72
7/4/2020 8:00,32.6,138,2392,310,114,114.748,88.90233233,0.713,7.524101973,485.7751618,1.139569164,487.1721344,0.276767642,487.2930298,14.61881087,2.220585011,0.539471335,525.96,374.76,645.82,0.8144,262.98,0,0,0,77,8.72
7/4/2020 8:30,38.53333333,138,2392,310,114,114.74711,88.91154433,0.713,9.780783179,484.8302002,1.251602888,486.8868866,0.276532352,486.9840088,18.96667664,2.437683938,0.538668361,495.72,363.96,614.98,0.8061,247.86,0,0,0,77,8.72
7/4/2020 9:00,37.5,138,2392,310,114,114.74622,88.92075567,0.713,9.104105473,484.6542359,1.180509806,487.0848694,0.285905346,487.2279664,17.64773627,2.300053665,0.557207177,533.52,396.36,664.64,0.8027,266.76,0,0,0,77,8.72
7/4/2020 9:30,26.66666667,138,2392,310,114,114.74533,88.929967,0.713,8.60395813,484.7187043,1.249959588,487.1117249,0.278183162,487.2445679,16.68150409,2.435535688,0.54217333,612.36,452.52,761.42,0.8042,306.18,0,0,0,77,8.72
7/4/2020 10:00,17.96666667,138,2391.466667,310,114,114.74443,88.93917833,0.713,8.932407379,485.3890991,1.307315946,487.7840729,0.280940235,487.9286499,17.34343989,2.550452481,0.548313646,650.16,471.96,803.4,0.8093,325.08,0,0,0,77,8.72
7/4/2020 10:30,16.5,138,2391,310,114,114.74354,88.94838967,0.713,10.26194191,486.3157501,1.241739154,489.0658417,0.279502109,489.2093964,19.95615204,2.429168235,0.546948923,685.8,498.96,848.11,0.8086,342.9,0,0,0,77,8.72
7/4/2020 11:00,29.53333333,138,2391,310,114,114.7426467,88.95760133,0.713,7.749937773,483.6462861,1.416765452,486.7097168,0.280924797,486.8725128,14.99280539,2.758152581,0.54709847,740.88,542.16,918.06,0.807,370.44,0,0,0,77,8.72
7/4/2020 11:30,37.5,138,2391,310,114,114.74175,88.96681233,0.713,8.236779452,485.2770539,1.338980615,488.3363953,0.287474811,488.4899292,15.98902786,2.615533398,0.561711965,765.72,557.28,947.04,0.8085,382.86,0,0,0,77,8.72
7/4/2020 12:00,37.5,138,2391,310,114,114.74086,88.97602433,0.713,7.606705427,484.5218964,1.56057322,487.547638,0.279685646,487.7057495,14.74323993,3.043228665,0.545615197,798.12,582.12,987.86,0.8079,399.06,0,0,0,77,8.72
7/4/2020 12:30,32.66666667,138,2391,310,114,114.7399667,88.985235,0.713,7.694480658,483.8083039,1.743188262,486.7943573,0.283424974,486.948349,14.89032177,3.394297387,0.552053048,818.64,588.6,"1,008.28",0.8119,409.32,0,0,0,77,8.72
7/4/2020 13:00,16.83333333,138,2391,310,114,114.73907,88.99444767,0.713,7.405599117,484.8840942,1.369758606,488.2754364,0.280732528,488.4208527,14.36300448,2.67527865,0.548462402,846.72,599.4,"1,037.41",0.8162,423.36,0,0,0,77,8.72
7/4/2020 13:30,18.3,138,2391,310,114,114.7381767,89.00365833,0.713,7.506136418,484.76503,1.364776075,488.4011078,0.283489466,488.5667114,14.55420332,2.666244948,0.554015754,908.28,645.84,"1,114.49",0.815,454.14,0,0,0,77,8.72
7/4/2020 14:00,15.93333333,138,2391,310,114,114.7372867,89.01287067,0.713,8.41072607,484.906601,1.321844578,488.3204346,0.284387946,488.4847718,16.31402552,2.581933878,0.555674472,879.12,633.96,"1,083.86",0.8111,439.56,0,0,0,77,8.72
7/4/2020 14:30,37.7,138.0666667,2391,310,114,114.7363967,89.022082,0.713344444,6.832687855,484.4019165,1.487742007,487.733841,0.280067221,487.8958893,13.23949639,2.902912573,0.546574337,847.8,618.84,"1,049.63",0.8077,423.9,0,0,0,77,8.72
7/4/2020 15:00,37.93333333,139,2391,310,114,114.7355,89.03129367,0.718166667,8.8932724,484.8657227,1.735018552,488.1434631,0.281196311,488.3026429,17.24840613,3.387743923,0.549235106,869.4,635.04,"1,076.63",0.8075,434.7,0,0,0,77,8.72
7/4/2020 15:30,38.1,139,2390.833333,310,114,114.7346033,89.040505,0.718166667,7.54030776,486.4868775,1.699898839,490.0620575,0.296817675,490.2412262,14.67269566,3.332223697,0.582049743,870.48,632.88,"1,076.23",0.8088,435.24,0,0,0,77,8.72
7/4/2020 16:00,22.1,139,2390,310,114,114.7337133,89.04971667,0.718166667,8.247787714,485.7733765,1.754410565,489.4364014,0.283818812,489.6090241,16.02577302,3.434765423,0.55584143,923.4,671.76,"1,141.90",0.8087,461.7,0,0,0,77,8.72
7/4/2020 16:30,15.23333333,139,2390,310,114,114.73282,89.05892767,0.718166667,8.788676023,485.9855347,1.783096075,489.5058441,0.283568263,489.6842499,17.08586853,3.491337244,0.555434068,920.16,671.76,"1,139.28",0.8077,460.08,0,0,0,77,8.72
7/4/2020 17:00,19.83333333,139,2390,310,114,114.7319233,89.06813967,0.718166667,8.022981405,486.5273895,1.721450568,489.8639985,0.280919567,490.0487366,15.61345688,3.373117119,0.550657592,869.4,641.52,"1,080.46",0.8047,434.7,0,0,0,77,8.72
7/4/2020 17:30,37.76666667,139,2390,310,114,114.7310333,89.07735067,0.718166667,8.925666809,487.2125855,1.6839239,490.2744141,0.283840716,490.4145661,17.39485253,3.302331957,0.556801917,848.88,623.16,"1,053.06",0.8061,424.44,0,0,0,77,8.72
7/4/2020 18:00,37.26666667,139,2390,310,114,114.73014,89.08656233,0.718166667,8.05105424,489.7923737,1.663963497,492.8987427,0.283182979,493.0724335,15.77384715,3.280622921,0.558519604,820.8,615.6,"1,026.00",0.8,410.4,0,0,0,77,8.72
7/4/2020 18:30,37.66666667,139,2390,310,114,114.7292467,89.09577367,0.718166667,8.200954199,491.5074158,1.656745434,494.4961701,0.286822528,494.6074982,16.1236113,3.277025057,0.567456881,770.04,590.76,970.55,0.7934,385.02,0,0,0,77,8.72
7/4/2020 19:00,30.8,139,2390,310,114,114.7283533,89.104985,0.718166667,8.052913427,492.71521,1.334876359,495.6727142,0.285480678,495.8365937,15.87180559,2.646647245,0.56620101,754.92,590.76,958.59,0.7875,377.46,0,0,0,77,8.72
7/4/2020 19:30,17.83333333,139,2390,310,114,114.72746,89.11419633,0.718166667,7.971701384,493.4910431,1.280642688,495.8684693,0.303214774,496.0476075,15.73569103,2.540121235,0.601632806,717.12,567,914.19,0.7844,358.56,0,0,0,77,8.72
7/4/2020 20:00,20.33333333,139,2390,310,114,114.72657,89.12340767,0.718166667,9.105640888,493.7836914,1.513033271,496.1087952,0.289568573,496.2786713,17.98425753,3.002517192,0.574826681,673.92,533.52,859.54,0.784,336.96,0,0,0,77,8.72
7/4/2020 20:30,27.3,139,2390,310,114,114.72567,89.13261933,0.718166667,7.717720032,493.6009216,1.38336581,495.2012939,0.285877765,495.3641358,15.2377975,2.739781322,0.566453055,623.16,505.44,802.37,0.7766,311.58,0,0,0,77,8.72
7/4/2020 21:00,38.46666667,139,2390,310,114,114.72478,89.14183,0.718166667,8.119814158,493.2203827,1.238970876,494.932663,0.284381107,495.0770417,16.02027292,2.452826893,0.563163052,534.6,442.8,694.17,0.7701,267.3,0,0,0,77,8.72
7/4/2020 21:30,38.46666667,139,2389.166667,310,114,114.72389,89.15104233,0.718166667,10.21724319,493.5728913,1.192966462,495.1758423,0.287341655,495.2905426,20.16972139,2.362907219,0.569270419,498.96,412.56,647.43,0.7707,249.48,0,0,0,77,8.72
7/4/2020 22:00,39.03333333,139,2389,310,114,114.72299,89.16025333,0.718166667,7.678616047,492.5549774,1.32676822,494.0608521,0.281290382,494.1872711,15.12311195,2.620972036,0.556018445,483.84,392.04,622.73,0.777,241.92,0,0,0,77,8.72
7/4/2020 22:30,25,139,2389,310,114,114.7221,89.16946567,0.718166667,7.451137543,493.2319489,1.445204377,494.6631928,0.285046906,494.7865906,14.70067037,2.859574348,0.564147603,473.04,376.92,604.84,0.7821,236.52,0,0,0,77,8.72
7/4/2020 23:00,15.86666667,139,2389,310,114,114.7212067,89.17867667,0.718166667,7.603336096,493.07901,1.196645081,494.4731598,0.283230931,494.5715332,14.99570874,2.366836136,0.560313239,449.28,366.12,579.57,0.7752,224.64,0,0,0,77,8.72
7/4/2020 23:30,17.03333333,139,2389,310,114,114.7203167,89.18788833,0.718166667,8.003118992,494.151413,1.150029183,495.4294129,0.285408065,495.54982,15.81884219,2.279002413,0.565735327,433.08,345.6,554.07,0.7816,216.54,0,0,0,77,8.72
7/5/2020 0:00,29.13333333,139,2389,310,114,114.71942,89.19710033,0.718166667,7.405346871,492.1530762,1.384815455,493.3534546,0.282978237,493.4640808,14.57809387,2.732789407,0.558554509,465.48,376.92,598.95,0.7772,232.74,0,0,0,77,8.72
7/5/2020 0:30,38.86666667,139,2389,310,114,114.71853,89.20631133,0.718166667,7.854597569,493.2374878,1.331775547,494.3830567,0.30158177,494.4706269,15.49619143,2.633636915,0.596503119,394.2,326.16,511.64,0.7705,197.1,0,0,0,71,8.72
7/5/2020 1:00,35.86666667,139,2389,310,114,114.7176367,89.21552367,0.718166667,8.908357143,493.3946228,1.318273962,494.5838318,0.306295842,494.6861115,17.58143518,2.607975907,0.606096085,386.64,319.68,501.68,0.7707,193.32,0,0,0,71,8.72
7/5/2020 1:30,23.46666667,139,2389,310,114,114.71674,89.224734,0.718166667,10.08212662,493.3905793,1.263402999,494.5759583,0.302680537,494.6199951,19.89782473,2.499416292,0.598864052,394.2,321.84,508.9,0.7746,197.1,0,0,0,71,8.72
7/5/2020 2:00,19.23333333,139,2389,310,114,114.7158467,89.23394633,0.718166667,7.897794962,493.1067352,1.112620353,494.2979431,0.281645522,494.377472,15.57832811,2.199865456,0.556956066,387.72,311.04,497.06,0.78,193.86,0,0,0,71,8.72
7/5/2020 2:30,18,139,2389,310,114,114.7149567,89.243157,0.718166667,7.907590627,493.916214,1.114068628,495.0903626,0.300585494,495.1876221,15.62144491,2.206262707,0.595427298,385.56,309.96,494.7,0.7794,192.78,0,0,0,71,8.72
7/5/2020 3:00,30.4,139,2388.5,310,114,114.7140667,89.25236933,0.718166667,8.572744369,493.5621643,1.109221697,494.5957184,0.284213289,494.6694641,16.92674013,2.194470528,0.562364604,381.24,313.2,493.39,0.7727,190.62,0,0,0,71,8.72
7/5/2020 3:30,36.6,139,2388,310,114,114.7131667,89.26157967,0.718166667,8.365882873,494.3480835,1.119615138,495.4567414,0.282343909,495.5151825,16.54284099,2.218881798,0.559622835,374.76,304.56,482.91,0.776,187.38,0,0,0,71,8.72
7/5/2020 4:00,30.7,139,2388,310,114,114.7122733,89.27079233,0.718166667,6.833949328,494.3511811,1.197306811,495.1959534,0.287682876,495.3040314,13.51348569,2.371666989,0.5699614,360.72,299.16,468.63,0.7697,180.36,0,0,0,71,8.72
7/5/2020 4:30,28.13333333,139,2388,310,114,114.7113867,89.28000233,0.718166667,8.002825975,493.2454224,1.259165049,494.0572662,0.284061715,494.1498108,15.7891494,2.488410755,0.56147536,383.4,307.8,491.67,0.7798,191.7,0,0,0,71,8.72
7/5/2020 5:00,16.66666667,139,2388,310,114,114.71049,89.28921433,0.718166667,7.50142932,493.3204346,1.265457511,494.348877,0.303601474,494.4270172,14.80218246,2.502310465,0.600429339,386.64,303.48,491.52,0.7866,193.32,0,0,0,71,8.72
7/5/2020 5:30,28,139,2388,310,114,114.7095933,89.29842567,0.718166667,7.425931454,493.5573578,1.190152645,494.4882355,0.282045305,494.5996399,14.66075174,2.354093256,0.557999138,374.76,294.84,476.84,0.7859,187.38,0,0,0,71,8.72
7/5/2020 6:00,24.96666667,139,2388,310,114,114.7087033,89.30763733,0.718166667,8.560240269,493.8455658,1.131556869,494.7978669,0.302155748,494.8882447,16.90978512,2.239570244,0.598127551,369.36,297,473.96,0.7793,184.68,0,0,0,71,8.72
7/5/2020 6:30,32.13333333,139,2388,310,114,114.70781,89.31684833,0.718166667,7.561489106,493.1406555,1.12497437,494.203003,0.280266866,494.2720947,14.9168152,2.223866703,0.554117499,362.88,301.32,471.67,0.7693,181.44,0,0,0,71,8.72
7/5/2020 7:00,35.9,139,2388,310,114,114.70691,89.32606033,0.718166667,7.421260834,493.0212555,1.120044231,493.9745636,0.278775841,494.0565949,14.63595141,2.213094848,0.550925903,394.2,320.76,508.21,0.7757,197.1,0,0,0,71,8.72
