Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/5/2020 7:30,17.73333333,139,2388,310,114,114.7060233,89.33527167,0.718166667,10.38122129,490.6941834,1.098594368,491.8668671,0.281576455,491.9545594,20.37883291,2.161460518,0.554085289,373.68,306.72,483.44,0.773,186.84,0,0,0,71,8.72
7/5/2020 8:00,37.9,139,2388,310,114,114.70513,89.34448333,0.718166667,7.858638525,487.5375672,1.079155743,488.9267273,0.277208522,489.0180054,15.3263591,2.110503674,0.542245492,380.16,295.92,481.76,0.7891,190.08,0,0,0,71,8.72
7/5/2020 8:30,39.63333333,139,2387.833333,310,114,114.70424,89.353695,0.718166667,8.773424625,485.231659,1.115777314,486.4283905,0.281453774,486.5227661,17.02891581,2.17097163,0.547734596,450.36,336.96,562.46,0.8007,225.18,0,0,0,71,8.72
7/5/2020 9:00,25.9,139,2387,310,114,114.70334,89.362906,0.718166667,9.97414446,485.7381745,1.217149497,487.4810334,0.281831652,487.5888214,19.38083073,2.373216648,0.549671664,448.2,339.12,562.04,0.7975,224.1,0,0,0,71,8.72
7/5/2020 9:30,36.8,139,2387,310,114,114.70245,89.372118,0.718166667,9.578035353,484.6875763,1.255275369,486.9628602,0.275381625,487.0711365,18.5707551,2.445288404,0.536525095,523.8,388.8,652.33,0.803,261.9,0,0,0,71,8.72
7/5/2020 10:00,24.83333333,139,2387,310,114,114.70156,89.381329,0.718166667,7.392873764,484.530365,1.31571281,486.7502289,0.280906707,486.8845215,14.3283558,2.56145302,0.547074028,568.08,422.28,707.84,0.8026,284.04,0,0,0,71,8.72
7/5/2020 10:30,22.86666667,139,2387,310,114,114.70066,89.39054133,0.718166667,7.946418524,484.7790528,1.277787984,487.246048,0.281376511,487.4221955,15.40771135,2.490375139,0.54859684,599.4,448.2,748.44,0.8009,299.7,0,0,0,71,8.72
7/5/2020 11:00,36.83333333,139,2387,310,114,114.69977,89.39975233,0.718166667,8.392461536,484.6501312,1.535951316,487.6723786,0.283599824,487.8173676,16.26996101,2.996188927,0.553381635,680.4,508.68,849.53,0.8009,340.2,0,0,0,71,8.72
7/5/2020 11:30,36.96666667,139,2387,310,114,114.6988767,89.40896433,0.718166667,8.190224886,485.4150543,1.401597917,488.3189087,0.282539011,488.457016,15.90746428,2.736989328,0.552034486,718.2,536.76,896.62,0.801,359.1,0,0,0,71,8.72
7/5/2020 12:00,35.83333333,139,2387,310,114,114.69798,89.418175,0.718166667,9.065330745,484.1509705,1.372369468,487.5195313,0.280241311,487.643631,17.55591302,2.676256819,0.546632952,730.08,542.16,909.37,0.8028,365.04,0,0,0,71,8.72
7/5/2020 12:30,23.43333333,139,2387,309.4,114,114.69709,89.42738733,0.716776667,7.460204602,484.5744019,1.532422543,487.8005066,0.279405296,487.9668732,14.45900103,2.990028016,0.545372525,781.92,575.64,970.96,0.8053,390.96,0,0,0,71,8.72
7/5/2020 13:00,21.26666667,139,2387,309,114,114.6961967,89.43659767,0.71585,8.47892189,484.2409974,1.539064705,487.3928833,0.280746698,487.5154724,16.42321631,3.000558368,0.547471816,821.88,603.72,"1,019.79",0.8059,410.94,0,0,0,71,8.72
7/5/2020 13:30,38.6,139,2387,309,114,114.6953067,89.44580967,0.71585,7.936217547,484.1100769,1.507856012,487.1481781,0.282347232,487.2537689,15.36620733,2.937975023,0.550294885,811.08,586.44,"1,000.88",0.8104,405.54,0,0,0,71,8.72
7/5/2020 14:00,35.93333333,139,2387,309,114,114.69441,89.45502067,0.71585,8.004205942,483.9728394,1.526629806,486.9711914,0.280440897,487.1284485,15.49555808,2.973691151,0.546443072,842.4,610.2,"1,040.18",0.8099,421.2,0,0,0,71,8.72
7/5/2020 14:30,23.36666667,139,2386.2,309,114,114.6935133,89.46423267,0.71585,7.942920924,483.5804444,1.367543817,487.1569214,0.284043566,487.3113251,15.36393773,2.664833747,0.553670526,855.36,621,"1,057.02",0.8092,427.68,0,0,0,71,8.72
7/5/2020 15:00,15.7,139,2386,309,114,114.6926267,89.47344367,0.71585,9.383744004,484.7422028,1.749553978,488.4454651,0.282052487,488.6113892,18.19684895,3.418275524,0.551252523,881.28,636.12,"1,086.88",0.8108,440.64,0,0,0,71,8.72
7/5/2020 15:30,23.2,139,2386,309,114,114.69173,89.48265533,0.71585,9.346947192,485.0151673,1.739103198,488.3388825,0.282757416,488.5315247,18.13779687,3.397067736,0.552559963,891,638.28,"1,096.03",0.8129,445.5,0,0,0,71,8.72
7/5/2020 16:00,31.23333333,139,2386,309,114,114.6908333,89.49186633,0.71585,7.831663609,485.1644745,1.763616443,488.7663575,0.284672335,488.9547119,15.19988143,3.448011469,0.556766545,886.68,642.6,"1,095.05",0.8097,443.34,0,0,0,71,8.72
7/5/2020 16:30,38.8,139,2386,309,114,114.6899433,89.501078,0.71585,8.474737645,485.727417,1.830657899,489.2250977,0.286156461,489.4231873,16.4658338,3.582420294,0.560207103,880.2,644.76,"1,091.09",0.8067,440.1,0,0,0,71,8.72
7/5/2020 17:00,23.26666667,139,2386,309,114,114.6890533,89.51028933,0.71585,8.563991545,483.9212341,1.782243312,487.683136,0.281072349,487.8403931,16.57604933,3.476663555,0.548474166,860.76,635.04,"1,069.67",0.8047,430.38,0,0,0,71,8.72
7/5/2020 17:30,16.56666667,139,2386,309,114,114.6881567,89.519501,0.71585,7.922482252,484.5878296,1.790202856,487.5786896,0.284387753,487.7526398,15.35731478,3.491454275,0.554843796,870.48,633.96,"1,076.87",0.8083,435.24,0,0,0,71,8.72
7/5/2020 18:00,21.2,139,2386,309,114,114.6872633,89.52871267,0.71585,8.399932861,485.7224579,1.797912419,488.8419953,0.289452925,489.0213318,16.3195445,3.515568055,0.566200791,835.92,597.24,"1,027.35",0.8137,417.96,0,0,0,71,8.72
7/5/2020 18:30,31.73333333,139,2386,309,114,114.68637,89.53792367,0.71585,8.033076287,487.1360169,1.786307633,490.3115692,0.301675439,490.4861603,15.65279542,3.503530858,0.591916843,830.52,610.2,"1,030.59",0.8059,415.26,0,0,0,71,8.72
7/5/2020 19:00,38.3,139,2386,309,114,114.68548,89.54713633,0.71585,7.291472197,490.4969941,1.757240594,493.2357788,0.284928888,493.4097443,14.30521128,3.466898052,0.562345809,758.16,572.4,949.97,0.7981,379.08,0,0,0,71,8.72
7/5/2020 19:30,38.16666667,139,2386,309,114,114.6845833,89.55634733,0.71585,7.923099756,492.4370728,1.73039031,495.0498657,0.302120835,495.2295227,15.60559167,3.426522514,0.598450364,722.52,563.76,916.44,0.7884,361.26,0,0,0,71,8.72
7/5/2020 20:00,35.06666667,139,2385.533333,309,114,114.68369,89.565559,0.71585,6.889937163,493.1954804,1.46752441,495.5640259,0.283867762,495.7292939,13.59215773,2.909336414,0.562882486,693.36,549.72,884.84,0.7836,346.68,0,0,0,71,8.72
7/5/2020 20:30,16.9,139,2385,309,114,114.6828,89.57477067,0.71585,8.860898494,493.8520203,1.584942758,495.7388459,0.289893657,495.9066162,17.50403682,3.142861965,0.575039464,640.44,510.84,819.22,0.7818,320.22,0,0,0,71,8.72
7/5/2020 21:00,17.26666667,139,2385,309,114,114.6819,89.583982,0.71585,7.462951422,494.3701935,1.264854431,496.2925873,0.283592105,496.4509278,14.75854547,2.510947344,0.56315874,577.8,467.64,743.33,0.7773,288.9,0,0,0,71,8.72
7/5/2020 21:30,15.96666667,139,2385,309,114,114.68101,89.59319367,0.71585,8.18960619,493.630127,1.267813802,495.336441,0.283024893,495.4853516,16.17115472,2.511986195,0.560944171,546.48,454.68,710.9,0.7687,273.24,0,0,0,71,8.72
7/5/2020 22:00,24.53333333,139,2385,309,114,114.6801167,89.60240467,0.71585,8.656291485,493.818573,1.248623848,495.5624085,0.283818275,495.7211457,17.0998583,2.475084394,0.5627788,497.88,409.32,644.54,0.7725,248.94,0,0,0,71,8.72
7/5/2020 22:30,37.43333333,139,2385,309,114,114.67923,89.61161633,0.71585,7.36931038,493.2205811,1.21794796,494.6807404,0.285919905,494.7987061,14.53765176,2.410053797,0.565899795,488.16,398.52,630.17,0.7746,244.08,0,0,0,71,8.72
7/5/2020 23:00,37.66666667,139,2385,309,114,114.67833,89.62082733,0.71585,9.62238598,493.599289,1.199873984,494.8370362,0.282570422,494.9945221,19.00083647,2.374964667,0.55947727,487.08,389.88,623.9,0.7807,243.54,0,0,0,71,8.72
7/5/2020 23:30,37.1,139,2385,309,114,114.6774367,89.63003933,0.71585,8.073233843,494.045105,1.265567958,495.6230927,0.28543064,495.8007507,15.95488857,2.508965554,0.566067274,463.32,380.16,599.32,0.7731,231.66,0,0,0,71,8.72
7/6/2020 0:00,22.9,139,2385,309,114,114.6765467,89.63925,0.71585,9.395090817,493.5597687,1.400740564,495.0503845,0.304935694,495.1037598,18.54768948,2.773745389,0.603895499,834.84,486,966,0.8642,417.42,0,0,0,71,8.72
7/6/2020 0:30,19.06666667,139,2385,309,114,114.67565,89.64846233,0.71585,7.535432815,492.1661072,1.114776492,493.5543213,0.282280088,493.6737518,14.83434693,2.200809687,0.557417413,479.52,389.88,618.02,0.7759,239.76,0,0,0,74.5,8.72
7/6/2020 1:00,15.96666667,139,2385,309,114,114.6747567,89.65767267,0.71585,8.586687089,492.0278168,1.11898762,493.5800782,0.281738207,493.6893311,16.90170978,2.209231808,0.556369131,461.16,362.88,586.81,0.7859,230.58,0,0,0,74.5,8.72
7/6/2020 1:30,21.3,139,2384.866667,309,114,114.6738667,89.666885,0.71585,8.094457865,490.6079865,1.091966808,491.9163208,0.280888841,492.074234,15.88755142,2.148633466,0.552874471,451.44,356.4,575.17,0.7849,225.72,0,0,0,74.5,8.72
7/6/2020 2:00,37.33333333,139,2384,309,114,114.6729733,89.67609567,0.71585,9.280900958,490.4956971,1.112348438,491.9792328,0.277741596,492.0860749,18.20821161,2.189032134,0.546693158,438.48,343.44,556.97,0.7873,219.24,0,0,0,74.5,8.72
7/6/2020 2:30,37.56666667,139,2384,309,114,114.6720733,89.68530767,0.71585,8.858928919,491.9347992,1.128558874,493.6373749,0.284009397,493.7357331,17.4315766,2.228394501,0.560902434,504.36,336.96,606.56,0.8315,252.18,0,0,0,74.5,8.72
7/6/2020 3:00,30.1,139,2384,309,114,114.6711867,89.69451867,0.71585,9.264911175,492.4904785,1.356639683,494.0386963,0.283338666,494.1229553,18.25218528,2.680924526,0.560017964,538.92,356.4,646.11,0.8341,269.46,0,0,0,74.5,8.72
7/6/2020 3:30,18.33333333,139,2384,309,114,114.6702933,89.703731,0.71585,9.493674996,492.512558,1.355299056,494.0270691,0.284538344,494.1017151,18.70242991,2.67821444,0.56236376,532.44,336.96,630.11,0.845,266.22,0,0,0,74.5,8.72
7/6/2020 4:00,30.36666667,139,2384,309,114,114.6694,89.712942,0.71585,7.905180216,491.030716,1.332797885,492.4712983,0.28368102,492.5126496,15.5265282,2.625461852,0.558866758,524.88,333.72,621.99,0.8439,262.44,0,0,0,74.5,8.72
7/6/2020 4:30,58.93333333,139,2384,309,114,114.6685033,89.72215433,0.71585,7.407623053,491.128006,1.34722805,492.7528382,0.282263249,492.8356934,14.551635,2.655408782,0.556436895,533.52,341.28,633.34,0.8424,266.76,0,0,0,74.5,8.72
7/6/2020 5:00,76.63333333,139,2384,309,114,114.66761,89.73136533,0.71585,24.80496979,489.3787995,22.83415693,490.8881989,23.1407408,489.7471008,48.42932381,44.67447548,45.05752154,515.16,335.88,614.98,0.8377,257.58,0,0,0,74.5,8.72
7/6/2020 5:30,73.66666667,139,2384,309,114,114.66672,89.740577,0.71585,18.00766182,487.6638184,19.97093821,489.3620758,13.17160177,489.2028046,35.12674049,39.0964108,25.77716462,692.28,346.68,774.23,0.8941,346.14,0,0,0,74.5,8.72
7/6/2020 6:00,75.73333333,139,2384,309,114,114.6658233,89.74978867,0.71585,13.45744085,486.5919953,15.17218829,487.9958344,10.58238602,487.7345734,26.19280978,29.61591676,20.64507134,695.52,367.2,786.5,0.8843,347.76,0,0,0,74.5,8.72
7/6/2020 6:30,66.73333333,139,2384,309,114,114.66493,89.759,0.71585,,,15.06173277,485.5570221,11.61395455,485.4377899,,29.24953566,22.55250375,738.72,373.68,827.86,0.8923,369.36,0,0,0,74.5,8.72
7/6/2020 7:00,68.76666667,139,2384,309,114,114.66404,89.76821167,0.71585,,,15.97244215,486.7970886,11.49185514,486.6152802,,31.10169436,22.36937635,740.88,385.56,835.2,0.8871,370.44,30,0,0,74.5,8.72
7/6/2020 7:30,68.33333333,139,2383.233333,309,114,114.66315,89.77742267,0.71585,16.20524502,483.8282013,16.204525,485.5770264,10.34739829,485.3500824,31.36566199,31.47430956,20.08804607,776.52,405,875.79,0.8867,388.26,30,0,0,74.5,8.72
7/6/2020 8:00,78.7,139,2383,309,114,114.66225,89.78663433,0.71585,14.68616772,484.0998841,15.79288054,485.9178467,10.47591734,485.6927795,28.43726127,30.6921842,20.34817948,784.08,413.64,886.5,0.8845,392.04,30,0,0,74.5,8.72
7/6/2020 8:30,83.36666667,139,2383,309,114,114.66136,89.79584533,0.71585,14.65664387,485.1038513,19.69475365,487.2201233,11.3114605,486.2141113,28.43997755,38.38272121,22.00021096,847.8,434.16,952.5,0.8901,423.9,27.95,0,0,74.5,8.72
7/6/2020 9:00,78.9,139,2383,309,114,114.66047,89.80505767,0.71585,14.93973637,486.7431183,14.65680313,489.3522797,8.654192925,489.1447907,29.08744991,28.68715416,16.93268666,909.36,488.16,"1,032.10",0.8811,454.68,23.44,30,0,74.5,8.72
7/6/2020 9:30,81.86666667,139,2383,309,114,114.65957,89.81426767,0.71585,17.14255905,483.7754364,15.97809315,486.4863587,10.61682081,486.3733215,33.17235523,31.09324083,20.65401497,948.24,521.64,"1,082.25",0.8762,474.12,27.23,0,0,74.5,8.72
7/6/2020 10:00,80.63333333,139,2383,309,114,114.6586767,89.82348033,0.71585,13.85834408,485.9039154,16.42092038,489.1890869,10.1620779,489.0475006,26.93325359,32.12813704,19.88998999,"1,015.20",557.28,"1,158.10",0.8766,507.6,25.22,0,0,74.5,8.72
7/6/2020 10:30,76.26666667,139,2383,309,114,114.65779,89.83269067,0.71585,14.04096842,485.1468659,16.9904232,488.4018707,10.15833903,488.1840516,27.24738902,33.19319331,19.83679862,"1,060.56",592.92,"1,215.05",0.8729,530.28,30,30,30,74.5,8.72
7/6/2020 11:00,77.86666667,139,2383,309,114,114.6568933,89.84190267,0.71585,14.23233795,483.7129212,14.78559733,487.1786194,10.35709381,486.6897888,27.5355664,28.80988236,20.16611517,"1,109.16",616.68,"1,269.07",0.874,554.58,30,30,30,74.5,8.72
7/6/2020 11:30,78.03333333,139,2383,309,114,114.656,89.85111367,0.71585,16.47984457,487.4501953,14.74950266,490.9245453,11.84213877,490.7627564,32.12039458,28.9593426,23.24688653,"1,139.40",643.68,"1,308.65",0.8707,569.7,29.63,30,5.05,74.5,8.72
7/6/2020 12:00,76.26666667,139,2383,309,114,114.6551067,89.860326,0.71585,13.86803341,487.7249909,16.65439034,491.3710175,11.19888783,491.245163,27.05747488,32.72687757,22.01665707,"1,176.12",704.16,"1,370.80",0.858,588.06,6.15,0,30,74.5,8.72
7/6/2020 12:30,79.53333333,139,2383,309,114,114.6542167,89.86953667,0.71585,19.33876896,484.3332215,17.57390308,488.3443604,12.01300717,488.1587677,37.45579915,34.3257946,23.45747683,"1,208.52",705.24,"1,399.24",0.8637,604.26,30,30,29.96,74.5,8.72
7/6/2020 13:00,79.03333333,139,2382.566667,309,114,114.65332,89.878749,0.71585,16.9177475,486.1476746,13.90661097,490.2505951,7.973289728,490.1232147,32.8955408,27.27367568,15.62583917,"1,232.28",718.2,"1,426.30",0.864,616.14,30,30,8.85,74.5,8.72
7/6/2020 13:30,79.23333333,139,2382,309,114,114.6524267,89.88796033,0.71585,15.6791029,486.277359,14.54779339,490.3815308,11.34784937,490.0929718,30.49269315,28.53345863,22.23556148,"1,263.60",737.64,"1,463.15",0.8636,631.8,26.39,0,30,74.5,8.72
7/6/2020 14:00,85.9,139,2382,309,114,114.6515367,89.897172,0.71585,15.10557032,487.530304,16.50378561,491.5278778,11.86093903,491.3669739,29.46275534,32.45737535,23.32215156,"1,293.84",753.84,"1,497.43",0.864,646.92,30,30,30,74.5,8.72
7/6/2020 14:30,71.56666667,139,2382,309,114,114.65064,89.90638367,0.71585,15.65509558,485.2110596,15.75481463,489.4125977,10.37207031,489.2140961,30.38506529,30.84308068,20.29691534,"1,320.84",780.84,"1,534.38",0.8608,660.42,29.89,0,26.34,74.5,8.72
7/6/2020 15:00,58.33333333,139,2382,309,114,114.6497433,89.91559467,0.71585,14.61670733,487.5612183,17.51052857,491.6691437,9.285837174,491.5154267,28.50550381,34.43751674,18.25660627,"1,330.56",780.84,"1,542.76",0.8625,665.28,30,30,30,74.5,8.72
7/6/2020 15:30,58.03333333,139,2382,309,114,114.6488567,89.92480733,0.71585,17.29474259,486.649231,11.03906894,490.9709778,8.630073785,490.6835022,33.66577885,21.66173076,16.93636012,"1,306.80",771.12,"1,517.35",0.8612,653.4,11.2,30,30,74.5,8.72
7/6/2020 16:00,62.83333333,139,2382,309,114,114.6479633,89.93401767,0.71585,15.8132639,489.4954071,6.49465394,494.3320923,9.198710442,493.954071,30.96007533,12.84228521,18.1743597,"1,272.24",765.72,"1,484.90",0.8568,636.12,28.25,0,9.13,74.5,8.72
7/6/2020 16:30,63.36666667,139,2382,309,114,114.64707,89.94322967,0.71585,15.64124012,489.3713989,6.334307671,494.0175781,11.46247292,493.4844361,30.61801034,12.51716835,22.62504516,"1,207.44",756,"1,424.59",0.8476,603.72,4.17,0,0,74.5,8.72
7/6/2020 17:00,68.26666667,139,2382,309,114,114.6461733,89.95244067,0.71585,16.45367194,491.140091,8.478649617,495.7757264,10.39897346,495.3041687,32.3250373,16.81414392,20.60204167,"1,197.72",760.32,"1,418.67",0.8443,598.86,0,0,0,74.5,8.72
7/6/2020 17:30,70.63333333,139,2382,309,114,114.6452833,89.96165233,0.71585,14.62724209,491.5995331,6.310096025,495.9780426,12.4685874,495.4970703,28.76344073,12.51881538,24.71367985,"1,195.56",756,"1,414.53",0.8452,597.78,0,0,0,74.5,8.72
7/6/2020 18:00,67.6,139,2382,309,114,114.64439,89.97086367,0.71585,16.07411909,491.3264313,9.277327059,495.6269531,11.82032394,495.0703583,31.59417991,18.38940765,23.40803782,"1,195.56",757.08,"1,415.11",0.8449,597.78,30,0,0,74.5,8.72
7/6/2020 18:30,67.86666667,139,2381.9,309,114,114.6434933,89.980075,0.71585,13.00507927,491.9217224,7.057445288,496.1530762,10.77701521,495.8607788,25.58987531,14.00666983,21.37336411,"1,171.80",732.24,"1,381.77",0.848,585.9,30,0,0,74.5,8.72
7/6/2020 19:00,65.4,139,2381,309,114,114.6426,89.98928633,0.71585,19.0799017,491.8040772,9.649659155,496.1106415,11.08649445,495.8048706,37.53921173,19.14503249,21.98846036,"1,136.16",707.4,"1,338.39",0.8489,568.08,30,0,0,74.5,8.72
7/6/2020 19:30,64.3,139,2381,309,114,114.64171,89.99849767,0.71585,14.99007654,491.4383087,8.052019358,495.1207581,9.976257323,494.7012177,29.46381154,15.94635627,19.74211155,"1,111.32",696.6,"1,311.60",0.8473,555.66,28.61,0,0,74.5,8.72
7/6/2020 20:00,67.13333333,139,2381,309,114,114.64081,90.00770933,0.71585,14.93799353,492.2375489,7.746279717,495.6290436,11.36996842,494.9835663,29.4120003,15.35712661,22.51195513,"1,033.56",650.16,"1,221.05",0.8465,516.78,30,0,0,74.5,8.72
7/6/2020 20:30,67.33333333,139,2381,309,114,114.63992,90.01692033,0.71585,17.62026883,491.5483551,7.35722518,495.0085907,11.98097801,493.9421692,34.64528251,14.5674589,23.67128179,"1,005.48",609.12,"1,175.59",0.8553,502.74,11.89,0,0,74.5,8.72
7/6/2020 21:00,71.06666667,139,2381,309,114,114.63903,90.02613233,0.71585,15.62285757,491.8148194,10.06877708,494.6573792,10.47600031,493.6020508,30.73409815,19.92134726,20.68316113,974.16,582.12,"1,134.84",0.8584,487.08,30,0,0,74.5,8.72
7/6/2020 21:30,69.73333333,139,2381,309,114,114.63814,90.03534333,0.71585,16.27056933,491.5368195,8.71194315,494.1384735,9.35929966,493.2388764,31.98939229,17.21734338,18.46645546,938.52,557.28,"1,091.50",0.8598,469.26,30,0,0,74.5,8.72
7/6/2020 22:00,70.3,139,2381,309,114,114.63724,90.04455533,0.71585,16.02768851,490.0838929,9.180013659,492.8806458,11.33677483,492.4380188,31.42081262,18.10213721,22.32855766,889.92,532.44,"1,037.04",0.8581,444.96,29.87,0,0,74.5,8.72
7/6/2020 22:30,72.76666667,139,2381,309,114,114.6363467,90.05376667,0.71585,15.70414448,492.4423523,9.332623005,494.7752839,10.92541313,494.4318848,30.93445321,18.47101608,21.6075182,861.84,516.24,"1,004.63",0.8579,430.92,27.41,0,0,74.5,8.72
7/6/2020 23:00,71.16666667,139,2381,309,114,114.63546,90.06297867,0.71585,15.07470894,492.366623,8.944894314,494.5293274,10.79001856,494.1217652,29.69006957,17.69438218,21.3271322,838.08,508.68,980.37,0.8549,419.04,30,0,0,74.5,8.72
7/6/2020 23:30,70.8,139,2381,309,114,114.63456,90.07218967,0.71585,18.9481039,491.8003998,10.11472082,494.5481568,10.1870203,494.0908661,37.27265573,20.00679157,20.14045452,818.64,480.6,949.29,0.8624,409.32,30,0,0,74.5,8.72
7/7/2020 0:00,72.43333333,139,2381,309,114,114.6336667,90.081402,0.71585,16.98199177,490.532486,7.035737515,492.7368012,10.23406648,491.6523743,33.32083077,13.86677634,20.12405527,752.76,448.2,876.09,0.8592,376.38,27.75,0,0,74.5,8.72
7/7/2020 0:30,70.83333333,139,2380.266667,309,114,114.6327767,90.09061267,0.71585,15.85773611,491.4192352,8.27841115,493.5940247,11.12752819,492.630478,31.16972727,16.34234441,21.9291764,829.44,461.16,949.02,0.874,414.72,30,0,0,77,8.72
7/7/2020 1:00,71.73333333,139,2380,309,114,114.6318833,90.09982533,0.71585,16.59992505,492.8616333,7.829224348,495.2763215,8.800773621,494.7990418,32.7164159,15.5108154,17.42025626,825.12,469.8,949.49,0.869,412.56,30,0,0,77,8.72
7/7/2020 1:30,80.63333333,139,2380,309,114,114.6309867,90.10903567,0.71585,19.1615839,489.7204896,9.2660923,492.0899811,12.52078391,491.7666473,37.54215278,18.23689257,24.62791908,781.92,465.48,909.98,0.8593,390.96,30,0,0,77,8.72
7/7/2020 2:00,74.2,139,2380,309,114,114.6300967,90.11824767,0.71585,15.17340327,491.7408295,7.927437306,494.0170594,9.196919442,493.5395508,29.84353076,15.66403359,18.15476851,779.76,452.52,901.55,0.8649,389.88,30,0,0,77,8.72
7/7/2020 2:30,74.7,139,2380,309,114,114.6292033,90.12745867,0.71585,15.52562285,490.697525,27.36789751,492.3514557,11.6910038,492.6615601,30.47241128,53.8699163,23.03881689,783,442.8,899.53,0.8705,391.5,25.71,0,0,77,8.72
7/7/2020 3:00,54.76666667,139,2380,309,114,114.62831,90.13667033,0.71585,17.77109433,492.3191071,13.70062161,494.3274079,10.79018879,494.1016235,34.99477843,27.08968413,21.326312,772.2,450.36,893.93,0.8638,386.1,30,0,0,77,8.72
7/7/2020 3:30,55.7,139,2380,309,114,114.6274133,90.14588167,0.71585,16.41631031,492.3678589,12.6893301,494.3488465,9.288842678,494.1278992,32.33009023,25.08941353,18.36070436,750.6,432,866.04,0.8667,375.3,30,0,0,77,8.72
7/7/2020 4:00,74.03333333,139,2380,309,114,114.6265233,90.155093,0.71585,17.4066124,489.9684601,15.03656721,491.985962,10.88840962,491.7384949,34.11491087,29.58875956,21.4155756,763.56,433.08,877.83,0.8698,381.78,29.4,0,0,77,8.72
7/7/2020 4:30,86,139,2380,309,114,114.62563,90.16430433,0.71585,15.96404124,490.5531159,15.51386786,492.5328369,12.73573876,492.244339,31.32197283,30.56723133,25.07588953,713.88,411.48,823.98,0.8664,356.94,19.67,0,0,77,8.72
7/7/2020 5:00,90.86666667,139,2380,309,114,114.6247333,90.17351567,0.71585,17.07361889,488.6855011,13.59643936,490.458374,12.70264673,490.0159912,33.37469934,26.6732751,24.89575426,707.4,403.92,814.6,0.8684,353.7,0,0,0,77,8.72
7/7/2020 5:30,83.46666667,139,2380,309,114,114.62384,90.18272767,0.71585,17.7487011,487.4004517,16.01898241,489.2710877,13.61888742,488.8219452,34.60152838,31.35134617,26.62843233,795.96,424.44,902.05,0.8824,397.98,0,0,0,77,8.72
7/7/2020 6:00,82.5,139,2379.6,309,114,114.6229533,90.191938,0.71585,14.67662573,484.6829834,15.97871304,486.6708832,16.98207283,486.3320313,28.45706222,31.10638533,33.03557482,828.36,441.72,938.77,0.8824,414.18,30,30,30,77,8.72
7/7/2020 6:30,88.26666667,139,2379,309,114,114.62206,90.20115067,0.71585,15.1399951,484.9727936,15.10249138,486.8845368,16.02398205,486.4894409,29.37237489,29.41200308,31.18278356,833.76,435.24,940.53,0.8865,416.88,15.08,0,29.88,77,8.72
7/7/2020 7:00,80.76666667,139,2379,309,114,114.62116,90.210361,0.71585,15.77818871,484.4808655,13.69205761,486.762497,10.69781065,486.3321228,30.57779791,26.65759409,20.81261483,859.68,460.08,975.05,0.8817,429.84,28.94,30,30,77,8.72
7/7/2020 7:30,86.66666667,139,2379,309,114,114.62027,90.21957367,0.71585,16.30699873,485.0186158,14.93555212,487.3627625,11.44032336,486.9760285,31.63563427,29.1161295,22.28489229,891,488.16,"1,015.96",0.877,445.5,23.2,0,29.31,77,8.72
7/7/2020 8:00,86.4,139,2379,308.3666667,114,114.61938,90.22878467,0.714382778,14.60879469,485.9640656,14.32598067,488.2720337,13.12803602,488.0126495,28.40491606,27.97785413,25.6229295,862.92,465.48,980.46,0.8801,431.46,0,30,29.72,77,8.72
7/7/2020 8:30,92.6,139,2379,308,114,114.61848,90.23799667,0.713533333,13.76611519,487.663208,13.89177418,490.351883,13.07652045,489.9085083,26.84507784,27.25337496,25.58733447,885.6,463.32,999.48,0.8861,442.8,29.02,0,30,77,8.72
7/7/2020 9:00,93.86666667,139,2379,308,114,114.61759,90.24720767,0.713533333,17.85319901,484.8461304,13.21430397,488.0808869,10.99884987,487.6728821,34.62578607,25.79855664,21.44792502,967.68,510.84,"1,094.24",0.8843,483.84,12.88,0,21.97,77,8.72
7/7/2020 9:30,92.26666667,139,2379,308,114,114.6167,90.25642,0.713533333,17.15934563,483.880249,17.19648457,487.0609741,10.00482178,486.5788727,33.21232315,33.49986207,19.47159038,"1,030.32",567,"1,176.03",0.8761,515.16,30,0,30,77,8.72
7/7/2020 10:00,87.16666667,139,2379,308,114,114.6158,90.26563133,0.713533333,16.2873373,484.8704834,18.51266289,488.0932465,13.24514293,487.2373047,31.58888069,36.14350426,25.80950555,"1,092.96",588.6,"1,241.37",0.8804,546.48,24.42,30,29.85,77,8.72
7/7/2020 10:30,90.86666667,139,2379,308,114,114.6149067,90.27484267,0.713533333,18.45756054,486.5417786,18.71090889,490.0753632,16.58572817,489.3198548,35.92287642,36.67840063,32.45673452,"1,164.24",637.2,"1,327.21",0.8772,582.12,29.84,0,30,77,8.72
7/7/2020 11:00,89.73333333,139,2379,308,114,114.6140167,90.28405433,0.713533333,13.85744667,487.6869202,16.10555363,491.3292847,16.73363161,490.8823395,27.02719531,31.62600716,32.87546334,"1,193.40",657.72,"1,362.64",0.8758,596.7,30,30,30,77,8.72
7/7/2020 11:30,84.36666667,139,2378.933333,308,114,114.6131267,90.293265,0.713533333,15.93983317,489.0236206,17.64106226,492.9131928,13.33896733,492.5580292,31.1768152,34.76845978,26.28058465,"1,205.28",684.72,"1,386.20",0.8695,602.64,21.85,30,29.61,77,8.72
7/7/2020 12:00,89.06666667,139,2378,308,114,114.61223,90.30247733,0.713533333,17.1311512,488.8743897,16.92483616,492.932129,15.11214066,492.3891602,33.49974644,33.36819128,29.76102497,"1,251.72",727.92,"1,447.99",0.8645,625.86,29.83,0,30,77,8.72
7/7/2020 12:30,86.6,139,2378,308,114,114.6113367,90.311688,0.713533333,14.78528118,490.5192871,16.07406664,494.6873779,13.16472101,494.3769837,29.01158399,31.8062954,26.03319553,"1,296.00",757.08,"1,500.93",0.8635,648,29.84,0,29.87,77,8.72
7/7/2020 13:00,85.66666667,139,2378,308,114,114.6104433,90.3209,0.713533333,16.66134358,491.837967,14.4839654,495.6427613,13.98987389,495.2073059,32.78185021,28.71517274,27.70894812,"1,242.00",777.6,"1,465.34",0.8476,621,21.73,0,30,77,8.72
7/7/2020 13:30,90.83333333,139,2378,308,114,114.60955,90.33011067,0.713533333,16.55937481,493.3291168,17.16239596,496.409195,10.70155573,496.1535187,32.68087144,34.06883445,21.23255591,"1,067.04",673.92,"1,262.04",0.8455,533.52,30,30,29.82,77,8.72
7/7/2020 14:00,87.9,139,2378,308,114,114.6086567,90.33932267,0.713533333,16.1566844,493.7132569,14.50528097,496.8334351,13.3365798,496.325058,31.90932408,28.82483289,26.4736163,969.84,577.8,"1,128.91",0.8591,484.92,27.91,0,30,77,8.72
7/7/2020 14:30,78.2,139,2378,308,114,114.6077633,90.34853367,0.713533333,15.65840006,491.5514374,14.44034625,494.3021851,12.84767294,493.7923584,30.78851039,28.55159802,25.37674617,947.16,565.92,"1,103.35",0.8584,473.58,24.03,0,28.99,77,8.72
7/7/2020 15:00,55.93333333,139,2378,308,114,114.6068733,90.35774533,0.713533333,16.46714735,492.3446198,14.32380963,495.3813477,10.91454983,494.8822632,32.43171416,28.38270029,21.60572157,932.04,533.52,"1,073.94",0.8679,466.02,30,0,30,77,8.72
7/7/2020 15:30,53.2,139,2378,308,114,114.60598,90.36695633,0.713533333,15.12352085,492.3167572,10.7768774,495.4809418,11.64276219,494.8689575,29.78430412,21.34263691,23.04111072,909.36,556.2,"1,065.97",0.8531,454.68,30,30,30,77,8.72
7/7/2020 16:00,59.76666667,139,2378,308,114,114.6050833,90.376168,0.713533333,16.15460301,492.1287842,6.922426224,495.2915802,14.5369587,494.7018433,31.80288597,13.71452758,28.76582334,878.04,549.72,"1,035.93",0.8476,439.02,23.96,0,29.86,77,8.72
7/7/2020 16:30,64.3,139,2378,308,114,114.6041933,90.38537967,0.713533333,15.36013365,492.5260163,8.55261755,495.6193238,15.3466053,494.9902191,30.26722523,16.95477634,30.38345824,833.76,530.28,988.11,0.8438,416.88,11.18,0,18.63,77,8.72
7/7/2020 17:00,71.83333333,139,2378,308,114,114.6033,90.39459133,0.713533333,18.57309246,491.778595,7.822813272,495.4916993,14.14762688,495.0248719,36.53480335,15.50409778,28.01298167,844.56,549.72,"1,007.71",0.8381,422.28,0,0,0,77,8.72
7/7/2020 17:30,74.46666667,139,2377.266667,308,114,114.6024,90.403803,0.713533333,18.87347126,491.4450837,24.21159673,494.3861084,13.45765496,494.3792725,37.09643134,47.84777733,26.61317123,881.28,570.24,"1,049.68",0.8396,440.64,30,0,0,77,8.72
7/7/2020 18:00,74.56666667,139,2377,308,114,114.60151,90.41301467,0.713533333,15.63122654,491.790741,15.06295729,494.8082733,10.92727995,494.499115,30.74891121,29.81303549,21.61474335,918,574.56,"1,082.98",0.8477,459,30,0,0,77,8.72
7/7/2020 18:30,68.66666667,139,2377,308,114,114.60062,90.422226,0.713533333,16.4975152,490.2333832,15.58836699,493.1109772,13.26550865,492.8233948,32.35661603,30.74849876,26.14500838,914.76,569.16,"1,077.37",0.8491,457.38,29.77,30,0,77,8.72
7/7/2020 19:00,72.8,139,2377,308,114,114.59972,90.431438,0.713533333,15.78132725,489.4847565,11.64379573,492.493042,13.95375443,491.6447449,30.89940434,22.926627,27.44165463,919.08,559.44,"1,075.96",0.8542,459.54,27.1,0,0,77,8.72
7/7/2020 19:30,67,139,2377,308,114,114.59883,90.44064933,0.713533333,19.29121304,490.2687684,5.638203383,493.6965638,9.894219878,492.4369049,37.82584796,11.13519828,19.48997205,942.84,572.4,"1,102.99",0.8548,471.42,29.6,30,0,77,8.72
7/7/2020 20:00,75.8,139,2377,308,114,114.59794,90.44986067,0.713533333,16.28052759,491.1276551,6.949669838,494.2631684,12.51873255,493.0930176,31.98323956,13.74014399,24.69116035,922.32,564.84,"1,081.54",0.8528,461.16,29.98,0,0,77,8.72
7/7/2020 20:30,73.56666667,139,2377,308,114,114.59705,90.45907233,0.713533333,19.91573143,490.8196259,7.528783799,494.1238098,14.37476492,493.1614991,39.10321177,14.87976148,28.36187334,900.72,549.72,"1,055.22",0.8536,450.36,29.55,0,0,77,8.72
7/7/2020 21:00,72.8,139,2377,308,114,114.59615,90.468283,0.713533333,14.55958891,490.9559326,8.686877015,493.8014069,10.62283278,493.1455384,28.5924202,17.15733189,20.95453778,845.64,520.56,993.02,0.8516,422.82,30,0,0,77,8.72
7/7/2020 21:30,63.83333333,139,2377,308,114,114.59526,90.47749567,0.713533333,16.7592125,490.4201966,8.964889526,493.0696717,13.61326504,492.3520355,32.87472934,17.68182107,26.80916769,819.72,498.96,959.64,0.8542,409.86,29.4,0,0,77,8.72
7/7/2020 22:00,65.66666667,139,2377,308,114,114.59437,90.48670567,0.713533333,15.49964524,492.1980744,8.000786305,495.0162354,13.82406092,494.4397583,30.5155798,15.84193685,27.33965105,784.08,464.4,911.29,0.8604,392.04,29.94,0,0,77,8.72
7/7/2020 22:30,68,139,2377,308,114,114.59347,90.495918,0.713533333,17.09479618,490.4310456,9.176803114,492.743927,12.56954432,492.2484284,33.53594779,18.08777144,24.74964999,784.08,471.96,915.17,0.8568,392.04,30,0,0,77,8.72
7/7/2020 23:00,72.36666667,139,2376.633333,308,114,114.5925767,90.50512867,0.713533333,17.40532779,488.9572449,10.48995781,491.5237885,11.84764195,490.84021,34.03999368,20.62381337,23.25928515,773.28,468.72,904.25,0.8552,386.64,29.12,0,0,77,8.72
7/7/2020 23:30,71.86666667,139,2376,308,114,114.59169,90.51434067,0.713533333,15.80138302,490.2209626,8.722256422,492.7351075,11.62336302,492.0866395,30.98405329,17.18961038,22.88144711,767.88,451.44,890.75,0.8621,383.94,30,0,0,77,8.72
7/8/2020 0:00,70.63333333,139,2376,308,114,114.5907967,90.52355167,0.713533333,17.40454483,490.9586487,9.979304311,493.6843872,13.03749752,493.0235748,34.17717513,19.70777139,25.72278546,851.04,509.76,992.03,0.8579,425.52,29.46,0,0,77,8.72
7/8/2020 0:30,65.9,139,2376,308,114,114.5898967,90.53276333,0.713533333,15.74782134,492.3326416,8.253569126,494.7763062,12.22587014,494.1469117,31.01202522,16.33489609,24.16231757,757.08,457.92,884.79,0.8557,378.54,30,0,0,76,8.72
7/8/2020 1:00,67.66666667,139,2376,308,114,114.5890067,90.54197433,0.713533333,17.0210228,491.6012268,7.60939908,494.1323853,12.29859782,493.4545594,33.47019651,15.04028008,24.2751914,762.48,465.48,893.33,0.8535,381.24,30,0,0,76,8.72
7/8/2020 1:30,71.16666667,139,2376,308,114,114.5881133,90.551186,0.713533333,18.28476906,491.2180634,8.704232694,493.9667664,10.01752567,493.2855225,35.92876933,17.19702889,19.76629606,752.76,450.36,877.2,0.8581,376.38,30,0,0,76,8.72
7/8/2020 2:00,73.3,139,2376,308,114,114.58722,90.560398,0.713533333,15.59088707,489.5763703,8.880836011,491.9916687,11.66361618,491.2616425,30.53073691,17.4735005,22.91881327,747.36,448.2,871.45,0.8576,373.68,29.43,0,0,76,8.72
7/8/2020 2:30,68.36666667,139,2376,308,114,114.5863267,90.56960933,0.713533333,17.47889233,491.8338776,8.862040043,494.3568573,11.61700726,493.6129303,34.38772192,17.5231977,22.93497687,738.72,432,855.76,0.8632,369.36,28.13,0,0,76,8.72
7/8/2020 3:00,59.7,139,2376,308,114,114.5854333,90.57882133,0.713533333,15.61149121,491.3538208,9.644537928,493.6617585,11.2835207,493.0178833,30.68285356,19.04496298,22.25302255,738.72,438.48,859.05,0.8599,369.36,30,0,0,76,8.72
7/8/2020 3:30,58.53333333,139,2376,308,114,114.58454,90.58803233,0.713533333,18.49261475,491.9125519,28.08400154,493.6906281,14.0333376,493.8886261,36.38313571,55.42538086,27.72406878,798.12,442.8,912.73,0.8744,399.06,29.97,0,0,76,8.72
7/8/2020 4:00,75.46666667,139,2376,308,114,114.5836433,90.59724467,0.713533333,14.74945021,491.2654572,12.43569851,493.7599335,13.58407021,493.4356079,28.98488511,24.56054304,26.81234087,770.04,442.8,888.28,0.8669,385.02,28.75,0,0,76,8.72
7/8/2020 4:30,83.96666667,139,2375.966667,308,114,114.5827533,90.60645567,0.713533333,15.17050505,489.801178,13.89779234,491.8470765,11.76401759,491.3757782,29.71290246,27.34923108,23.11843543,751.68,439.56,870.77,0.8632,375.84,27.18,0,0,76,8.72
7/8/2020 5:00,84.36666667,139,2375,308,114,114.5818633,90.61566733,0.713533333,15.36609507,488.7503815,12.62936974,490.9840088,12.15692043,490.4909668,30.03387074,24.80487905,23.84194119,738.72,423.36,851.43,0.8676,369.36,0,0,0,76,8.72
7/8/2020 5:30,87.8,139,2375,308,114,114.58097,90.62487833,0.713533333,17.87656498,486.2749481,18.13732052,488.520401,15.37559509,488.2034455,34.77102312,35.44148738,30.02574044,791.64,439.56,905.49,0.8743,395.82,30,0,0,76,8.72
7/8/2020 6:00,83.2,139,2375,308,114,114.58007,90.63409033,0.713533333,17.49025821,485.2183228,15.75229311,487.2897339,11.78241396,486.9533387,33.94592082,30.70176705,22.95195271,820.8,436.32,929.56,0.883,410.4,29.82,30,30,76,8.72
7/8/2020 6:30,78.36666667,139,2375,308,114,114.5791833,90.64330133,0.713533333,17.36210537,483.6779328,14.07905102,486.2794342,14.38275004,485.8083649,33.59191534,27.3855459,27.95061992,812.16,413.64,911.43,0.8911,406.08,29.98,30,30,76,8.72
7/8/2020 7:00,76.93333333,139,2375,308,114,114.57829,90.652513,0.713533333,13.52039719,483.7948151,14.04972744,485.9591217,10.27750445,485.5472107,26.16220788,27.31119722,19.96111848,837,423.36,937.98,0.8923,418.5,27.07,0,29.65,76,8.72
7/8/2020 7:30,81.76666667,139,2375,308,114,114.57739,90.66172433,0.713533333,17.54144478,485.1675568,13.79304743,487.4764862,13.71071625,486.9508362,34.04232142,26.89519908,26.70522089,867.24,433.08,969.36,0.8947,433.62,19.6,30,30,76,8.72
7/8/2020 8:00,85.16666667,139,2375,308,114,114.5765,90.67093533,0.713533333,16.15231943,484.6229401,14.93246174,486.9542237,10.97074628,486.5310975,31.31161925,29.08663487,21.34463792,849.96,437.4,955.9,0.8892,424.98,29,0,30,76,8.72
7/8/2020 8:30,90.1,139,2375,308,114,114.57561,90.68014733,0.713533333,14.24331713,486.2659912,15.1053443,488.8374329,14.38402844,488.4339905,27.70235948,29.54648367,28.10148999,876.96,439.56,980.95,0.894,438.48,27.32,0,28.95,76,8.72
7/8/2020 9:00,82.56666667,139,2375,308,114,114.5747133,90.68935833,0.713533333,16.71368504,484.9301148,15.04464627,487.4628296,13.72433519,486.9568482,32.41992433,29.33495316,26.73117704,906.12,478.44,"1,024.67",0.8843,453.06,0,30,30,76,8.72
7/8/2020 9:30,87.66666667,139,2375,308,114,114.5738167,90.69857,0.713533333,15.7004838,485.2884827,15.39567566,488.1309662,15.91627836,487.7689972,30.47334422,30.05110011,31.05166624,940.68,523.8,"1,076.68",0.8737,470.34,28.97,0,29.51,76,8.72
7/8/2020 10:00,74.03333333,139,2375,308,114,114.57293,90.707781,0.713533333,16.3380084,483.4496155,16.69177199,486.6433411,15.14941311,486.1500855,31.59318887,32.48897717,29.45500062,"1,029.24",582.12,"1,182.45",0.8704,514.62,30,30,27.25,76,8.72
7/8/2020 10:30,76.2,139,2374.3,308,114,114.5720367,90.71699267,0.713533333,16.04349899,485.1269989,14.5779295,488.8384094,13.53715134,488.394104,31.13275966,28.50466488,26.44449338,"1,046.52",592.92,"1,202.81",0.8701,523.26,30,30,29.2,76,8.72
7/8/2020 11:00,87.16666667,139,2374,308,114,114.57114,90.72620433,0.713533333,16.55004787,484.4407502,15.75102187,488.0974884,10.5779705,487.6952362,32.07068928,30.75653012,20.64114213,"1,126.44",615.6,"1,283.68",0.8775,563.22,21.28,0,30,76,8.72
7/8/2020 11:30,91.13333333,139,2374,308,114,114.5702467,90.73541633,0.713533333,15.84801626,485.6648255,15.42869139,489.2202454,10.86919308,488.5191345,30.78688754,30.19363443,21.23944276,"1,151.28",653.4,"1,323.77",0.8697,575.64,25.78,30,30,76,8.72
7/8/2020 12:00,90.53333333,139,2374,308,114,114.5693567,90.744627,0.713533333,17.21130657,485.1029358,16.4261446,488.8549805,10.62733507,487.9692536,33.39911701,32.11978922,20.73654811,"1,208.52",676.08,"1,384.78",0.8727,604.26,21.96,0,29.1,76,8.72
7/8/2020 12:30,88.56666667,139,2374,308,114,114.56846,90.753839,0.713533333,15.53494787,491.6601105,13.82368565,495.5939179,13.95281363,494.614914,30.55133011,27.40266703,27.5984742,"1,269.00",692.28,"1,445.55",0.8779,634.5,30,30,25.27,76,8.72
7/8/2020 13:00,85.13333333,139,2374,308,114,114.5675667,90.76305,0.713533333,15.33595038,491.8409272,13.6667366,496.1329956,10.63230705,495.3643494,30.17236105,27.120558,21.06742928,"1,321.92",790.56,"1,540.28",0.8582,660.96,22.86,30,15.3,76,8.72
7/8/2020 13:30,73,139,2374,308,114,114.5666733,90.772262,0.713533333,15.49523259,488.6782074,16.74890423,493.0944977,13.25018454,492.7717743,30.28777778,33.02477224,26.13882858,"1,341.36",812.16,"1,568.07",0.8554,670.68,26.31,0,30,76,8.72
7/8/2020 14:00,75.5,139,2374,308,114,114.5657867,90.78147333,0.713533333,18.52320481,488.0499573,13.46307183,492.5624848,7.489225865,492.341507,36.16098549,26.52523935,14.74266241,"1,345.68",806.76,"1,568.99",0.8577,672.84,30,0,30,76,8.72
7/8/2020 14:30,76.3,139,2374,308,114,114.56489,90.79068533,0.713533333,19.62709523,490.1790772,14.72659111,494.8085785,4.288764477,494.9968109,38.48522944,29.14795225,8.491301239,"1,335.96",800.28,"1,557.32",0.8579,667.98,25.96,30,29.19,76,8.72
7/8/2020 15:00,54.03333333,139,2374,308,114,114.5639933,90.79989633,0.713533333,15.22276545,489.4403687,14.18595123,494.0531769,11.34714842,493.8679657,29.82335811,28.02745601,22.41467282,"1,325.16",813.24,"1,554.80",0.8523,662.58,30,30,9.78,76,8.72
7/8/2020 15:30,52.36666667,139,2374,308,114,114.5631033,90.80910833,0.713533333,14.6405139,487.7257385,11.59399724,492.4466553,10.10864592,492.1457367,28.55558726,22.87943349,19.90201347,"1,338.12",810,"1,564.18",0.8555,669.06,29.26,30,30,76,8.72
7/8/2020 16:00,65.73333333,139,2373.666667,308,114,114.56221,90.81831933,0.713533333,15.96837902,488.4207154,5.761014223,493.1956787,8.7463336,492.0990295,31.20051625,11.36735202,17.21470312,"1,339.20",801.36,"1,560.65",0.8581,669.6,25.65,0,29.39,76,8.72
7/8/2020 16:30,69.83333333,139,2373,308,114,114.56131,90.827531,0.713533333,15.73114539,490.7384033,7.232048511,495.5125733,8.277698994,494.4913635,30.87613572,14.33276195,16.37359752,"1,307.88",795.96,"1,531.05",0.8542,653.94,15.73,0,18.6,76,8.72
7/8/2020 17:00,69.46666667,139,2373,308,114,114.5604233,90.83674233,0.713533333,17.17024613,491.6166077,7.330794573,496.075409,8.019598363,495.084137,33.76402689,14.54669497,15.87310463,"1,280.88",802.44,"1,511.48",0.8474,640.44,0,0,0,76,8.72
7/8/2020 17:30,70.43333333,139,2373,308,114,114.55953,90.84595333,0.713533333,18.53204632,491.3458252,7.118785858,496.1659241,2.265975163,496.2374878,36.42500371,14.12772257,4.49330315,"1,277.64",813.24,"1,514.50",0.8436,638.82,0,0,0,76,8.72
7/8/2020 18:00,69.76666667,139,2373,308,114,114.55863,90.85516567,0.713533333,14.68889904,491.205719,10.08938694,495.5071564,13.20610905,494.9283752,28.86115799,19.99710978,26.14573395,"1,229.04",793.8,"1,463.10",0.84,614.52,30,0,0,76,8.72
7/8/2020 18:30,66.66666667,139,2373,308,114,114.55774,90.864376,0.713533333,15.98737192,490.4740906,8.366516352,494.964798,10.98923016,494.4491577,31.36550731,16.56450096,21.73438261,"1,186.92",760.32,"1,409.56",0.842,593.46,30,0,0,76,8.72
7/8/2020 19:00,64.33333333,139,2373,308,114,114.55685,90.87358833,0.713533333,15.93252897,490.7436524,7.948482751,494.818924,10.87635231,494.3023529,31.27474623,15.73344009,21.50384371,"1,170.72",741.96,"1,386.03",0.8447,585.36,30,0,0,76,8.72
7/8/2020 19:30,64.26666667,139,2373,308,114,114.55596,90.88279867,0.713533333,12.70667315,491.4251862,7.300087213,495.451294,11.63789034,495.1184998,24.97750233,14.46730218,23.04882109,"1,118.88",710.64,"1,325.48",0.8441,559.44,28.75,0,0,76,8.72
7/8/2020 20:00,62.03333333,139,2373,308,114,114.55506,90.892011,0.713533333,17.21641588,489.5989228,8.455579043,493.3843689,12.14400196,493.0231171,33.70878404,16.68266799,23.95214251,"1,082.16",700.92,"1,289.33",0.8393,541.08,27.01,0,0,76,8.72
7/8/2020 20:30,67.93333333,139,2373,308,114,114.55417,90.90122167,0.713533333,16.88046169,491.3381653,7.72616291,494.8907318,12.25074101,494.5415345,33.17534276,15.29411876,24.23481372,"1,023.84",644.76,"1,209.94",0.8462,511.92,30,0,0,76,8.72
7/8/2020 21:00,61.56666667,139,2373,308,114,114.5532767,90.91043367,0.713533333,15.53861285,489.8710938,8.739864826,493.0128784,8.494742394,492.5942383,30.45085868,17.23555674,16.73673204,968.76,603.72,"1,141.48",0.8487,484.38,18.24,0,0,76,8.72
7/8/2020 21:30,63.53333333,139,2373,308,114,114.55238,90.919645,0.713533333,16.14385986,488.2515107,7.648776055,491.6745148,9.33242321,491.1743164,31.52936624,15.04229751,18.3354382,928.8,574.56,"1,092.15",0.8504,464.4,30,0,0,76,8.72
7/8/2020 22:00,67.63333333,139,2372,308,114,114.55149,90.92885667,0.713533333,14.260705,490.6317597,9.445595265,493.837082,9.537183762,493.3543701,27.99152288,18.6580686,18.82107216,930.96,564.84,"1,088.91",0.8549,465.48,19.06,0,0,76,8.72
7/8/2020 22:30,68.16666667,139,2372,308,114,114.5505967,90.93806833,0.713533333,15.76960755,490.9341431,9.090077875,493.8587494,9.386785507,493.48555,30.96752496,17.9560435,18.52858797,887.76,551.88,"1,045.32",0.8493,443.88,30,0,0,76,8.72
7/8/2020 23:00,72.26666667,139,2372,308,114,114.5497067,90.94727967,0.713533333,18.38521958,490.941742,7.781043291,494.0494995,8.725215435,493.6483765,36.10425777,15.3766104,17.22874492,853.2,530.28,"1,004.56",0.8493,426.6,0.62,0,0,76,8.72
7/8/2020 23:30,64.73333333,139,2372,308,114,114.5488067,90.956492,0.713533333,14.84186888,491.5358124,27.03136992,493.5021973,12.09726191,493.8046723,29.18075791,53.30858746,23.89480489,865.08,536.76,"1,018.07",0.8497,432.54,30,0,0,76,8.72
7/9/2020 0:00,74.26666667,139,2372,308,114,114.5479133,90.965703,0.713533333,17.47862912,489.4884796,14.56357336,492.1645508,11.18579817,491.9929199,34.22310409,28.67057412,22.01189837,766.8,471.96,900.4,0.8516,383.4,30,0,0,76,8.72
7/9/2020 0:30,69.1,139,2372,308,114,114.5470267,90.974915,0.713533333,16.73845196,490.3496399,12.63354493,493.1265869,11.63372803,492.8758088,32.84207854,24.92197004,22.92453131,830.52,498.96,968.88,0.8572,415.26,28.35,30,0,78,8.72
7/9/2020 1:00,73.1,139,2372,308,114,114.54613,90.984126,0.713533333,17.81181526,491.5378723,13.6400714,494.1293488,9.940884111,494.0028076,35.0209901,26.95738307,19.64658914,837,507.6,978.89,0.8551,418.5,17.32,0,0,78,8.72
7/9/2020 1:30,64.9,139,2372,308,114,114.5452333,90.99333767,0.713533333,18.46477223,490.9379578,15.57618857,493.4067841,9.932769301,493.1616211,36.25741027,30.73955385,19.59553909,843.48,505.44,983.33,0.8578,421.74,15.72,30,0,78,8.72
7/9/2020 2:00,76.5,139,2372,308,114,114.5443433,91.00254867,0.713533333,19.69696236,490.8595276,14.9001689,493.5152436,9.697621346,493.3839112,38.67097713,29.41251702,19.1384262,814.32,486,948.32,0.8587,407.16,30,30,0,78,8.72
7/9/2020 2:30,69.83333333,139,2372,308,114,114.54345,91.01176067,0.713533333,16.82010842,490.6122895,16.52116156,493.1700745,9.233828068,493.0028534,32.99883604,32.60065292,18.2128229,805.68,483.84,939.8,0.8573,402.84,27.51,0,0,78,8.72
7/9/2020 3:00,65.93333333,139,2372,308,114,114.5425533,91.02097133,0.713533333,16.91943169,489.6455384,13.55142355,492.3147583,10.41668606,492.1755982,33.13825846,26.68596432,20.50687992,791.64,467.64,919.45,0.861,395.82,28.64,30,0,78,8.72
7/9/2020 3:30,61.93333333,139,2371.333333,307.3333333,114,114.5416633,91.03018333,0.711988889,15.86046553,489.6016388,13.90595055,491.9149933,11.20079899,491.7921753,31.05650214,27.36295222,22.03366666,833.76,478.44,961.28,0.8673,416.88,13.53,0,0,78,8.72
7/9/2020 4:00,69,139,2371,307,114,114.5407733,91.03939433,0.711216667,16.77621651,489.4878388,14.85774851,491.6926117,10.62722826,491.5090638,32.84633134,29.22128927,20.8938026,802.44,461.16,925.52,0.867,401.22,29.11,30,0,78,8.72
7/9/2020 4:30,78.93333333,139,2371,307,114,114.53988,91.04860567,0.711216667,15.53313351,489.2082367,15.1044736,491.3024903,8.467646599,491.0565491,30.39486755,29.68237387,16.63239719,761.4,436.32,877.56,0.8676,380.7,23.39,0,0,78,8.72
7/9/2020 5:00,70.9,139,2371,307,114,114.5389833,91.05781733,0.711216667,14.72366047,489.2067261,13.59816885,491.4132538,10.0335722,491.0612946,28.81274252,26.72860032,19.70723178,745.2,429.84,860.28,0.8662,372.6,0,0,0,78,8.72
7/9/2020 5:30,74.36666667,139,2371,307,114,114.5380933,91.06702867,0.711216667,5.403743983,486.9395142,15.87790633,488.5074921,10.50096607,488.1982422,10.52453389,31.02487385,20.50733081,762.48,436.32,878.49,0.8679,381.24,0,0,0,78,8.72
7/9/2020 6:00,72.7,139,2371,307,114,114.5372,91.07624,0.711216667,6.394349098,485.0679321,18.53764343,486.5131226,11.72285843,486.4256897,12.40649226,36.0752186,22.80888259,779.76,436.32,893.53,0.8727,389.88,0,30,19.3,78,8.72
7/9/2020 6:30,74.13333333,139,2371,307,114,114.5363,91.08545133,0.711216667,5.454427243,484.7222901,17.0133667,486.7493897,11.64742375,486.5626679,10.57541283,33.12434951,22.66829731,792.72,436.32,904.86,0.8761,396.36,0,30,29.64,78,8.72
7/9/2020 7:00,74.6,139,2371,307,114,114.53541,91.09466333,0.711216667,8.037480116,484.9352265,14.88367987,486.593628,10.06275368,485.7116699,15.5906585,28.96930961,19.55035483,829.44,460.08,948.5,0.8745,414.72,0,30,29.46,78,8.72
7/9/2020 7:30,75.33333333,139,2371,307,114,114.53452,91.10387467,0.711216667,8.069351912,485.7763825,14.19331694,487.3886414,8.3816576,486.4962464,15.67983013,27.66975351,16.31069658,842.4,460.08,959.85,0.8776,421.2,8.49,0,30,78,8.72
7/9/2020 8:00,76.76666667,139,2371,307,114,114.5336233,91.11308667,0.711216667,8.748254776,485.5404664,16.15984249,487.4799042,12.76609755,486.7015534,16.99049088,31.50950481,24.8558604,856.44,468.72,976.31,0.8772,428.22,0,30,29.35,78,8.72
7/9/2020 8:30,71.16666667,139,2371,307,114,114.53273,91.12229767,0.711216667,6.889233113,485.6244049,14.9128747,487.9497528,11.46066093,487.6853791,13.38232971,29.10760688,22.3568635,930.96,527.04,"1,069.79",0.8702,465.48,0,0,30,78,8.72
7/9/2020 9:00,75.1,139,2370.666667,307,114,114.53184,91.13151033,0.711216667,7.14823103,485.9682923,15.4658432,488.7291413,8.986418248,488.5806885,13.89541803,30.23463291,17.56283991,977.4,562.68,"1,127.79",0.8666,488.7,0,30,29.43,78,8.72
7/9/2020 9:30,76.36666667,139,2370,307,114,114.5309467,91.14072067,0.711216667,8.504059554,487.1669464,15.29918337,490.4389038,13.49776936,490.172226,16.57806756,30.02313542,26.47885643,"1,042.20",614.52,"1,209.88",0.8614,521.1,0,0,20.56,78,8.72
7/9/2020 10:00,79.46666667,139,2370,307,114,114.53005,91.14993333,0.711216667,8.316640854,487.8368988,13.697227,491.0743103,11.51330662,490.8027954,16.23073001,26.90378448,22.59826656,"1,076.76",660.96,"1,263.44",0.8522,538.38,0,30,30,78,8.72
7/9/2020 10:30,75.43333333,139,2370,307,114,114.52916,91.15914367,0.711216667,7.7043252,485.567627,15.32263279,488.6437226,11.46562529,488.4403076,14.9623668,29.95197482,22.40363179,"1,102.68",669.6,"1,290.06",0.8547,551.34,0,30,30,78,8.72
7/9/2020 11:00,74.93333333,139,2370,307,114,114.5282667,91.168356,0.711216667,7.500376701,486.1974182,16.02414417,489.3611603,13.70089436,488.5641327,14.58378969,31.35041524,26.77595663,"1,091.88",656.64,"1,274.12",0.857,545.94,21.07,0,29.24,78,8.72
7/9/2020 11:30,79.83333333,139,2370,307,114,114.52737,91.17756633,0.711216667,8.824037551,488.2281952,15.03904391,491.6118774,12.46692086,490.902359,17.22836578,29.57477917,24.48070407,"1,165.32",695.52,"1,357.10",0.8587,582.66,0,30,30,78,8.72
7/9/2020 12:00,78.53333333,139,2370,307,114,114.5264767,91.18677867,0.711216667,7.502080917,489.0354004,13.45871401,492.6514588,9.501461983,492.0596466,14.67369384,26.52360455,18.70179029,"1,233.36",750.6,"1,443.81",0.8542,616.68,0,30,29.61,78,8.72
