Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/13/2020 18:00,55.5,140,2352,305,115,114.34426,93.06591967,0.711666667,15.2979579,491.5417634,14.03554917,494.5456543,10.61338902,494.2617951,30.07972149,27.76485621,20.98340145,"1,002.24",640.44,"1,189.39",0.8427,501.12,0,0,0,70.5,8.72
7/13/2020 18:30,53.83333333,140,2352,305,115,114.34336,93.07513067,0.711666667,15.39444399,491.3064881,14.60940075,494.3708191,12.58885956,494.2035065,30.25324401,28.88802062,24.88573347,953.64,610.2,"1,132.15",0.8423,476.82,30,0,0,70.5,8.72
7/13/2020 19:00,57.9,140,2352,305,115,114.34247,93.08434267,0.711666667,14.86968184,491.5044403,13.00830651,494.3198395,11.35029078,494.1255799,29.23384292,25.72039092,22.43377565,957.96,612.36,"1,136.96",0.8426,478.98,30,0,0,70.5,8.72
7/13/2020 19:30,58.26666667,140,2352,305,115,114.3415767,93.09355367,0.711666667,16.10253668,492.1981964,14.21551753,494.6839905,9.94235897,494.5283508,31.69869898,28.12896665,19.66709288,902.88,573.48,"1,069.61",0.8441,451.44,29.45,0,0,70.5,8.72
7/13/2020 20:00,56.06666667,140,2352,305,115,114.34068,93.10276533,0.711666667,15.9904685,491.6512146,14.80131865,494.2112122,12.68597412,494.0658722,31.44886592,29.26082393,25.07210023,866.16,547.56,"1,024.72",0.8453,433.08,23.54,0,0,70.5,8.72
7/13/2020 20:30,54.93333333,140,2352,305,115,114.33979,93.11197633,0.711666667,20.31080246,490.9196167,14.99038601,493.5501404,10.90040493,493.2102662,39.87045105,29.59218376,21.49620021,811.08,507.6,956.82,0.8477,405.54,30,0,0,70.5,8.72
7/13/2020 21:00,60.6,140,2351.2,305,115,114.3388967,93.12118767,0.711666667,15.50645256,490.3525696,14.32188082,492.2608185,9.829378128,492.0793915,30.41790536,28.19652303,19.34647635,762.48,466.56,893.9,0.853,381.24,12.84,0,0,70.5,8.72
7/13/2020 21:30,55.63333333,140,2351,305,115,114.3380033,93.13039933,0.711666667,14.88007403,487.3760376,16.19798326,489.1461487,10.64455271,488.9467163,29.00188575,31.68558717,20.82003643,733.32,426.6,848.38,0.8644,366.66,30,0,0,70.5,8.72
7/13/2020 22:00,59.26666667,140,2351,305,115,114.3371067,93.13961033,0.711666667,14.21167708,488.409668,14.12195397,490.4018555,12.92675352,490.2210694,27.76372081,27.70334077,25.34801276,723.6,407.16,830.29,0.8715,361.8,19.78,0,0,70.5,8.72
7/13/2020 22:30,53.53333333,140,2351,305,115,114.3362133,93.14882233,0.711666667,16.85343266,489.4573212,15.44594097,491.6100159,9.669542792,491.5605469,32.99495718,30.37346819,19.00284475,736.56,425.52,850.64,0.8659,368.28,30,0,0,70.5,8.72
7/13/2020 23:00,55.06666667,140,2351,305,115,114.3353267,93.15803267,0.711666667,16.94352866,491.2233277,15.0541172,493.1222077,10.52764225,493.0070801,33.29633872,29.69526572,20.76556323,712.8,422.28,828.5,0.8604,356.4,30,0,0,70.5,8.72
7/13/2020 23:30,52.9,140,2351,305,115,114.33443,93.16724567,0.711666667,15.73033094,490.3108368,15.34692335,492.166214,11.44613648,492.0045014,30.84809258,30.21276914,22.52455991,705.24,411.48,816.5,0.8637,352.62,30,0,0,70.5,8.72
7/14/2020 0:00,56.3,140,2351,305,115,114.3335333,93.17645633,0.711666667,15.22272158,492.415802,14.18992996,494.1246643,9.541385175,493.9276581,29.98028602,28.04642906,18.8532995,719.28,416.88,831.36,0.8652,359.64,29.39,0,0,70.5,8.72
7/14/2020 0:30,54.26666667,140,2351,305,115,114.3326433,93.185668,0.711666667,15.71787787,491.9264069,14.84393406,493.4251862,10.61897516,493.2292176,30.92793904,29.29701259,20.9501577,685.8,397.44,792.64,0.8652,342.9,30,0,0,65.5,8.72
7/14/2020 1:00,57.06666667,140,2351,305,115,114.33175,93.19487967,0.711666667,17.25918675,492.2779541,16.15485716,494.1674957,11.82515669,493.891571,33.98469768,31.9337437,23.36274491,670.68,388.8,775.23,0.8651,335.34,30,0,0,65.5,8.72
7/14/2020 1:30,67.36666667,140,2351,305,115,114.3308533,93.204091,0.711666667,16.85549546,491.651886,13.82435513,493.2803192,11.25747919,493.0762482,33.15265389,27.27657463,22.196722,659.88,376.92,759.94,0.8683,329.94,27.85,0,0,65.5,8.72
7/14/2020 2:00,58,140,2351,305,115,114.3299633,93.21330333,0.711666667,16.3113761,491.6300202,13.46695709,493.4364929,10.20133829,493.2259216,32.07609221,26.58047312,20.12490307,652.32,367.2,748.57,0.8714,326.16,30,0,0,65.5,8.72
7/14/2020 2:30,48.1,140,2350.533333,305,115,114.32907,93.222514,0.711666667,16.08091879,491.9459076,14.77013779,493.6632996,10.45673943,493.3285675,31.64365632,29.16689115,20.63485349,671.76,375.84,769.75,0.8727,335.88,23.22,0,0,65.5,8.72
7/14/2020 3:00,55.8,140,2350,305,115,114.3281767,93.23172633,0.711666667,15.68337536,491.0338593,14.92943669,492.5402832,10.74633122,492.36969,30.80318566,29.4117616,21.16457855,673.92,360.72,764.39,0.8816,336.96,30,0,0,65.5,8.72
7/14/2020 3:30,54.3,140,2350,305,115,114.3272833,93.24093733,0.711666667,13.73319531,491.4024048,14.40333033,492.5254059,9.376179218,491.7577515,26.99427148,28.3761337,18.4432658,679.32,351,764.64,0.8884,339.66,28.59,0,0,65.5,8.72
7/14/2020 4:00,52.96666667,140,2350,305,115,114.32639,93.25014933,0.711666667,16.80613995,489.965149,13.62146711,491.7381439,12.21729422,490.9315796,32.92980174,26.79281079,23.99135459,679.32,342.36,760.71,0.893,339.66,23.48,0,0,65.5,8.72
7/14/2020 4:30,70.46666667,140,2350,305,115,114.3255,93.25936,0.711666667,15.52610541,490.1107483,15.97589921,491.2370911,10.88903522,490.4812623,30.43802869,31.39294382,21.35919347,683.64,348.84,767.5,0.8907,341.82,28.43,0,0,65.5,8.72
7/14/2020 5:00,71.43333333,140,2350,305,115,114.3246,93.26857233,0.711666667,16.24431038,488.9084931,14.48108959,489.6740113,11.84130907,489.3648529,31.76755062,28.36453941,23.18070995,650.16,326.16,727.38,0.8938,325.08,0,0,0,65.5,8.72
7/14/2020 5:30,79.16666667,140,2350,305,115,114.32371,93.27778233,0.711666667,16.08431578,486.5133057,13.64035416,487.446579,11.56437683,487.0476074,31.29868709,26.5962744,22.53238461,657.72,309.96,727.1,0.9046,328.86,0,0,0,65.5,8.72
7/14/2020 6:00,90.33333333,140,2350,305,115,114.3228167,93.28699467,0.711666667,16.12625218,486.3733216,15.2691989,487.269104,11.39828777,486.9000549,31.36599235,29.76775048,22.18045468,685.8,318.6,756.19,0.9069,342.9,30,0,30,65.5,8.72
7/14/2020 6:30,77.13333333,140,2350,305,115,114.32192,93.29620567,0.711666667,15.94916868,483.5921021,14.00801516,485.996994,10.63870621,485.723877,30.85869445,27.229278,20.66248843,696.6,334.8,772.88,0.9013,348.3,4.68,0,22.27,65.5,8.72
7/14/2020 7:00,84.86666667,140,2350,305,115,114.32103,93.30541733,0.711666667,15.61725712,483.9527893,16.75564718,486.2590638,10.77556038,486.2086334,30.23063922,32.58911332,20.95498564,824.04,440.64,934.45,0.8818,412.02,30,0,30,65.5,8.72
7/14/2020 7:30,89.46666667,140,2350,305,115,114.3201367,93.31462833,0.711666667,14.86452246,484.8870087,15.27605915,486.8693238,11.18020534,486.5482941,28.82768776,29.7498822,21.75924328,821.88,429.84,927.5,0.8861,410.94,30,30,27.65,65.5,8.72
7/14/2020 8:00,88.46666667,140,2349.9,305,115,114.3192467,93.32384033,0.711666667,17.32471323,484.0606384,13.16015625,486.1896515,10.86775971,485.9506226,33.54038441,25.59346506,21.12485342,765.72,383.4,856.34,0.8942,382.86,25.94,0,30,65.5,8.72
7/14/2020 8:30,81.66666667,140,2349,305,115,114.31835,93.33305133,0.711666667,16.02645588,484.458725,15.28870106,486.8151093,8.867268086,486.5904083,31.05340893,29.77529573,17.25842243,845.64,425.52,946.66,0.8933,422.82,30,30,28.41,65.5,8.72
7/14/2020 9:00,81,140,2349,305,115,114.3174567,93.342263,0.711666667,15.262465,485.1454163,15.92649412,487.6499634,11.76977444,487.3759155,29.62309058,31.05753939,22.94862108,867.24,442.8,973.74,0.8906,433.62,28.82,30,30,65.5,8.72
7/14/2020 9:30,82.53333333,140,2349,305,115,114.3165667,93.35147467,0.711666667,14.62605,485.1812287,15.41618586,487.7927857,10.23310852,487.3076477,28.38618603,30.08368335,19.94565184,927.72,494.64,"1,051.35",0.8824,463.86,24.12,0,30,65.5,8.72
7/14/2020 10:00,84.13333333,140,2349,305,115,114.31567,93.36068567,0.711666667,15.59640408,485.3325958,16.00082445,488.2555237,12.86834336,487.8377075,30.28099132,31.2486251,25.11746334,952.56,519.48,"1,085.00",0.8779,476.28,30,30,29.91,65.5,8.72
7/14/2020 10:30,77.66666667,140,2349,305,115,114.3147733,93.369898,0.711666667,16.81357479,485.0002899,14.87267924,488.0838623,9.624745844,487.8753205,32.61604919,29.03755126,18.78402639,990.36,561.6,"1,138.51",0.8699,495.18,30,30,29.97,65.5,8.72
7/14/2020 11:00,74.36666667,140,2349,305,115,114.3138867,93.379109,0.711666667,15.89427662,486.7640381,15.60084582,489.8211823,12.97676277,489.5404511,30.93860717,30.55331509,25.38775246,"1,001.16",562.68,"1,148.45",0.8718,500.58,27.39,0,25.2,65.5,8.72
7/14/2020 11:30,69.86666667,140,2349,305,115,114.3129967,93.38832133,0.711666667,13.01559639,486.9643708,14.57869339,490.0421295,9.938299655,489.9060211,25.35258305,28.57704118,19.47793822,"1,034.64",596.16,"1,194.11",0.8665,517.32,30,30,30,65.5,8.72
7/14/2020 12:00,82.33333333,140,2349,305,115,114.3120933,93.397532,0.711666667,14.50641585,486.5635071,15.07003641,489.912323,13.80007744,489.5986329,28.23254882,29.53126216,27.02484613,"1,051.92",622.08,"1,222.10",0.8608,525.96,28.04,0,0,65.5,8.72
7/14/2020 12:30,74.26666667,140,2349,305,115,114.3112033,93.406744,0.711666667,13.17636824,485.8025666,14.87234068,489.2293396,12.92972899,488.9083862,25.60749641,29.09136503,25.30169422,"1,092.96",625.32,"1,259.20",0.868,546.48,30,30,30,65.5,8.72
7/14/2020 13:00,76.33333333,140,2349,305,115,114.3103133,93.41595533,0.711666667,15.08435583,486.2101441,17.47375393,489.7255402,10.45872927,489.5873566,29.33667942,34.23284863,20.48230072,"1,135.08",670.68,"1,318.42",0.8609,567.54,29.54,0,30,65.5,8.72
7/14/2020 13:30,75.33333333,140,2349,305,115,114.30942,93.42516733,0.711666667,14.34886933,484.9222107,15.70886421,488.600235,13.22131062,488.1391907,27.83122136,30.70148595,25.81466795,"1,179.36",684.72,"1,363.72",0.8648,589.68,30,30,17.95,65.5,8.72
7/14/2020 14:00,66.56666667,140,2348.233333,304.2333333,115,114.3085233,93.43437767,0.709877778,16.48593569,485.3786164,14.15564776,488.8584595,12.81053496,487.9042817,32.00470276,27.68185084,25.00528903,"1,197.72",678.24,"1,376.42",0.8702,598.86,3.32,0,0,65.5,8.72
7/14/2020 14:30,59.96666667,140,2348,304,115,114.3076333,93.44359,0.709333333,14.47271586,485.8768616,15.30945253,489.5620728,10.07332992,488.9361115,28.13050241,29.97464348,19.69901502,"1,184.76",677.16,"1,364.63",0.8682,592.38,0,30,30,65.5,8.72
7/14/2020 15:00,47.93333333,140,2348,304,115,114.30674,93.45280067,0.709333333,15.08827258,486.3900452,15.24811554,489.8558197,10.27121162,489.1055756,29.35484392,29.87753375,20.09479147,"1,212.84",697.68,"1,399.19",0.8668,606.42,30,30,27.34,65.5,8.72
7/14/2020 15:30,48.4,140,2348,304,115,114.30584,93.46201267,0.709333333,16.58546829,486.6010743,14.65753985,490.4880981,10.68347835,489.687912,32.28205937,28.75831306,20.92467212,"1,208.52",700.92,"1,397.07",0.865,604.26,30,30,29.16,65.5,8.72
7/14/2020 16:00,52.63333333,140,2348,304,115,114.3049533,93.47122367,0.709333333,4.945194245,488.2150879,13.72796726,491.4421997,10.42630911,490.8663331,9.656343164,26.98163732,20.47556069,"1,158.84",690.12,"1,348.77",0.8592,579.42,27.48,0,30,65.5,8.72
7/14/2020 16:30,54.03333333,140,2348,304,115,114.30406,93.48043567,0.709333333,7.178777695,489.038147,14.02209473,492.3019715,9.615807533,492.0128021,14.04260653,27.61236262,18.92428263,"1,077.84",680.4,"1,274.63",0.8456,538.92,20.48,0,11.44,65.5,8.72
7/14/2020 17:00,54.86666667,140,2348,304,115,114.30317,93.48964633,0.709333333,5.82092309,491.3503418,14.70666217,494.4715424,11.62340736,494.2383423,11.44122269,29.08958705,22.97608288,"1,046.52",667.44,"1,241.24",0.8431,523.26,0,0,0,65.5,8.72
7/14/2020 17:30,59.36666667,140,2348,304,115,114.30227,93.49885833,0.709333333,7.439669371,491.4223328,13.90269137,494.1776581,9.542207718,493.9289246,14.62397738,27.48160994,18.85257586,"1,071.36",677.16,"1,267.42",0.8453,535.68,0,0,0,65.5,8.72
7/14/2020 18:00,60.16666667,140,2348,304,115,114.30138,93.50806933,0.709333333,8.6936903,491.8375702,13.58021116,495.2384034,10.02731657,495.0209198,17.10432114,26.90379359,19.85867716,"1,057.32",667.44,"1,250.36",0.8456,528.66,0,0,0,65.5,8.72
7/14/2020 18:30,58.66666667,140,2348,304,115,114.30049,93.517281,0.709333333,9.189849377,491.4008789,14.10550881,494.4863587,9.369600297,494.3361512,18.06486663,27.90024138,18.52748127,"1,050.84",670.68,"1,246.63",0.8429,525.42,0,0,0,65.5,8.72
7/14/2020 19:00,56.76666667,140,2348,304,115,114.29959,93.52649267,0.709333333,9.528800964,492.168396,13.91586018,494.913208,9.446460722,494.7032319,18.75722975,27.5486167,18.6944942,"1,004.40",622.08,"1,181.44",0.8501,502.2,0,0,0,65.5,8.72
7/14/2020 19:30,56.86666667,140,2347.566667,304,115,114.2987,93.53570333,0.709333333,8.388010502,492.5292511,13.54594612,494.9231568,8.856503964,494.7932282,16.52502008,26.81651902,17.52909724,"1,002.24",623.16,"1,180.18",0.8492,501.12,0,0,0,65.5,8.72
7/14/2020 20:00,57.63333333,140,2347,304,115,114.2978067,93.544916,0.709333333,9.254568577,492.2301636,15.64137888,494.0526276,10.07778239,493.9406281,18.22005262,30.90688007,19.91729521,910.44,556.2,"1,066.89",0.8534,455.22,0,0,0,65.5,8.72
7/14/2020 20:30,57.4,140,2347,304,115,114.2969133,93.55412667,0.709333333,9.643262864,492.5511475,14.19785357,494.3677063,9.647818806,494.2428131,18.99940655,28.07464253,19.06976676,847.8,516.24,992.61,0.8541,423.9,0,0,0,65.5,8.72
7/14/2020 21:00,58.83333333,140,2347,304,115,114.2960167,93.563339,0.709333333,8.929202082,490.1016693,13.67923212,491.8461152,10.02494764,491.7662964,17.50522797,26.91231703,19.71979948,812.16,490.32,948.69,0.8561,406.08,0,0,0,65.5,8.72
7/14/2020 21:30,57.66666667,140,2347,304,115,114.2951267,93.57255033,0.709333333,8.465014458,490.5707551,15.71806479,492.129715,8.9900496,492.012619,16.61069359,30.941525,17.69293837,783,461.16,908.71,0.8617,391.5,0,0,0,65.5,8.72
7/14/2020 22:00,57.06666667,140,2347,304,115,114.2942367,93.58176167,0.709333333,7.681435347,492.2757416,14.76222992,493.9118805,10.04449701,493.7753449,15.12522226,29.16546855,19.83835725,759.24,440.64,877.84,0.8649,379.62,0,0,0,65.5,8.72
7/14/2020 22:30,52.53333333,140,2347,304,115,114.29334,93.59097367,0.709333333,7.857795715,492.5041962,14.28745222,494.1027832,13.41122437,493.736145,15.48000001,28.237654,26.48647534,750.6,444.96,872.58,0.8602,375.3,0,0,0,65.5,8.72
7/14/2020 23:00,50.73333333,140,2347,304,115,114.2924433,93.60018467,0.709333333,7.505387306,491.8602601,14.19071961,493.8025055,9.492117882,493.4664917,14.76742136,28.02737357,18.73573852,733.32,440.64,855.52,0.8572,366.66,0,0,0,65.5,8.72
7/14/2020 23:30,52.1,140,2347,304,115,114.2915567,93.60939633,0.709333333,8.697256804,491.2921906,15.24022961,492.7617645,12.64242649,492.5068817,17.08782787,30.04100114,24.8946427,733.32,435.24,852.76,0.8599,366.66,0,0,0,65.5,8.72
7/15/2020 0:00,48.86666667,140,2347,304,115,114.29066,93.61860733,0.709333333,7.98008275,492.2333984,14.86212063,493.8008423,10.20953798,493.5581665,15.71189662,29.35600248,20.15287561,735.48,449.28,861.85,0.8534,367.74,0,0,0,65.5,8.72
7/15/2020 0:30,48.3,140,2347,304,115,114.2897633,93.62781933,0.709333333,8.017248631,492.5884705,13.86726761,494.0870972,9.784881115,493.918335,15.79794833,27.40750848,19.33142568,712.8,420.12,827.4,0.8615,356.4,0,0,0,67,8.72
7/15/2020 1:00,56.4,140,2346.933333,304,115,114.2888733,93.63703033,0.709333333,8.589717388,492.519989,14.64620591,493.7583618,9.856220246,493.521698,16.92242427,28.92659925,19.45647381,699.84,411.48,811.84,0.862,349.92,0,0,0,67,8.72
7/15/2020 1:30,53.23333333,140,2346,304,115,114.2879833,93.64624233,0.709333333,8.711034298,492.086853,14.86066056,493.3092041,12.26395751,493.0998535,17.14499654,29.32887621,24.18392256,692.28,399.6,799.33,0.8661,346.14,0,0,0,67,8.72
7/15/2020 2:00,45.3,140,2346,304,115,114.28709,93.655453,0.709333333,9.50303221,490.5383912,14.07641602,491.9625397,11.21773338,491.683136,18.6502597,27.70168456,22.06598686,681.48,385.56,782.99,0.8704,340.74,0,0,0,67,8.72
7/15/2020 2:30,59.83333333,140,2346,304,115,114.2861933,93.664665,0.709333333,25.20280504,489.8734894,13.53278112,492.2227478,11.17836571,491.8749542,49.38448928,26.64544448,21.99318566,698.76,394.2,802.28,0.871,349.38,0,0,0,67,8.72
7/15/2020 3:00,54.06666667,140,2346,304,115,114.2853,93.67387567,0.709333333,18.3224721,490.9740601,15.97798967,492.5859375,12.60918379,491.7621003,35.98374016,31.48201486,24.80256693,721.44,382.32,816.48,0.8836,360.72,0,0,0,67,8.72
7/15/2020 3:30,39.63333333,140,2346,304,115,114.28441,93.68308767,0.709333333,13.75818634,492.089798,14.53249502,493.8202973,10.9440136,493.0375519,27.08149832,28.70594603,21.58242765,712.8,367.2,801.82,0.889,356.4,0,0,0,67,8.72
7/15/2020 4:00,53.7,140,2346,304,115,114.28351,93.69229833,0.709333333,17.00993443,490.8555603,14.20341301,492.6332398,10.36036301,491.8362274,33.39713892,27.98786646,20.38422123,738.72,392.04,836.3,0.8833,369.36,0,0,0,67,8.72
7/15/2020 4:30,63.73333333,140,2346,304,115,114.28262,93.70151067,0.709333333,16.04029131,490.8244629,14.9826417,492.332901,9.300425053,492.139679,31.49081699,29.50701498,18.30876085,690.12,362.88,779.71,0.8851,345.06,0,0,0,67,8.72
7/15/2020 5:00,68.4,140,2346,304,115,114.28173,93.71072167,0.709333333,13.70826531,489.4882813,14.24906779,490.8263703,12.52498532,490.5596161,26.84109541,27.97644193,24.57793232,637.2,344.52,724.37,0.8797,318.6,0,0,0,67,8.72
7/15/2020 5:30,67.96666667,140,2346,304,115,114.28083,93.719934,0.709333333,16.11228466,486.956604,14.40680027,488.4031983,13.95830202,487.9614868,31.38642636,28.14885703,27.25261605,692.28,352.08,776.67,0.8913,346.14,0,0,0,67,8.72
7/15/2020 6:00,63.86666667,140,2346,304,115,114.27994,93.729145,0.709333333,14.32787848,486.0859833,15.59914256,487.5299377,10.9263053,487.2216187,27.85828056,30.42234501,21.29436159,725.76,363.96,811.91,0.8939,362.88,30,30,30,67,8.72
7/15/2020 6:30,71.4,140,2346,304,115,114.2790467,93.73835667,0.709333333,17.3761096,484.423996,13.59999323,486.0630341,11.19764948,485.390213,33.66850863,26.44152267,21.74347616,756,375.84,844.27,0.8954,378,2.4,0,26.9,67,8.72
7/15/2020 7:00,72.53333333,140,2345.266667,304,115,114.27816,93.74756833,0.709333333,15.57946492,482.883667,14.43231868,484.797821,10.66170311,483.8843537,30.09236197,27.98673302,20.63668297,773.28,373.68,858.84,0.9004,386.64,30,0,27.97,67,8.72
7/15/2020 7:30,83.83333333,140,2345,304,115,114.27726,93.75677967,0.709333333,16.36743689,485.09198,15.39337683,486.8988342,12.47396707,486.2773132,31.7617766,29.98055446,24.27763322,798.12,393.12,889.68,0.8971,399.06,28.38,0,30,67,8.72
7/15/2020 8:00,87.06666667,140,2345,304,115,114.2763667,93.76599167,0.709333333,15.74540424,484.9307557,15.1759181,486.7379609,12.77625895,486.4336396,30.54631633,29.54649899,24.86299279,790.56,399.6,885.81,0.8925,395.28,18.87,0,14.27,67,8.72
7/15/2020 8:30,84.96666667,140,2345,304,115,114.2754767,93.77520267,0.709333333,14.8947711,485.4858094,15.82860089,487.729187,11.66160775,487.4839478,28.93674434,30.89603848,22.7498328,829.44,429.84,934.2,0.8879,414.72,30,0,30,67,8.72
7/15/2020 9:00,79.03333333,140,2345,304,115,114.27458,93.78441433,0.709333333,17.67617512,486.6518708,13.43381834,489.2523651,12.65259218,488.9547883,34.40898212,26.29048245,24.74480792,906.12,486,"1,028.23",0.8812,453.06,14.89,0,30,67,8.72
7/15/2020 9:30,71.6,140,2345,304,115,114.2736867,93.79362567,0.709333333,14.70514536,484.9387207,14.50587702,487.4723664,12.7249732,487.266449,28.52081741,28.2859902,24.79865714,956.88,523.8,"1,090.86",0.8772,478.44,30,0,30,67,8.72
7/15/2020 10:00,70.5,140,2345,304,115,114.2727967,93.80283767,0.709333333,15.3997922,485.1482544,13.63455582,488.0597535,12.76061058,487.8485871,29.89399459,26.6214445,24.9068546,963.36,535.68,"1,102.28",0.874,481.68,29.79,0,21.48,67,8.72
7/15/2020 10:30,77.36666667,140,2345,304,115,114.2719033,93.812048,0.709333333,17.64756489,485.4884949,17.13177395,488.5216523,11.23495102,488.3973542,34.27443283,33.47389903,21.94056797,"1,051.92",594,"1,208.04",0.8708,525.96,29.98,0,0,67,8.72
7/15/2020 11:00,69.16666667,140,2345,304,115,114.2710067,93.82126033,0.709333333,18.20992804,484.8470307,12.47705698,488.2285767,11.04909945,487.9394226,35.32538473,24.36196661,21.56707988,"1,050.84",603.72,"1,211.92",0.8671,525.42,30,30,30,67,8.72
7/15/2020 11:30,72.83333333,140,2345,304,115,114.2701133,93.83047067,0.709333333,16.14334631,484.1659851,15.84685564,487.3800049,11.09745073,487.3875733,31.26705922,30.89220387,21.63486688,"1,090.80",622.08,"1,255.72",0.8687,545.4,22.09,0,24.69,67,8.72
7/15/2020 12:00,78.16666667,140,2345,304,115,114.2692233,93.839683,0.709333333,14.40835286,486.5530396,14.51220369,490.2405091,11.40585899,490.1441651,28.03666565,28.45984239,22.36749453,"1,121.04",639.36,"1,290.55",0.8687,560.52,30,30,14.65,67,8.72
7/15/2020 12:30,79.76666667,140,2344.6,304,115,114.26833,93.84889367,0.709333333,15.91494274,483.8140259,15.90557289,487.3050232,11.01573467,487.1908112,30.79991723,31.00307133,21.46771829,"1,148.04",666.36,"1,327.42",0.8649,574.02,24.47,0,30,67,8.72
7/15/2020 13:00,74.63333333,140,2344,304,115,114.2674333,93.85810567,0.709333333,15.84547329,487.6407471,14.67398691,491.7670593,9.456636908,491.6417847,30.90787996,28.87527254,18.60430692,"1,189.08",682.56,"1,371.06",0.8673,594.54,30,30,29.35,67,8.72
7/15/2020 13:30,70.23333333,140,2344,304,115,114.26654,93.86731633,0.709333333,17.43100643,490.4156495,14.39324332,494.212204,12.27684593,493.9984131,34.19366557,28.45371661,24.26118177,"1,220.40",738.72,"1,426.56",0.8555,610.2,25,0,30,67,8.72
7/15/2020 14:00,69.5,140,2344,304,115,114.26565,93.876529,0.709333333,16.28322173,487.4641724,16.29760981,491.2673035,8.91878891,491.1094513,31.7480786,32.03153706,17.51979139,"1,242.00",749.52,"1,450.64",0.8562,621,24.37,0,30,67,8.72
7/15/2020 14:30,64.33333333,140,2344,304,115,114.2647533,93.88573967,0.709333333,17.42496681,486.7397614,14.88346958,490.8187104,11.93850803,490.5751343,33.92614662,29.21768862,23.42352405,"1,242.00",753.84,"1,452.87",0.8549,621,30,30,24.86,67,8.72
7/15/2020 15:00,51.36666667,140,2344,304,115,114.26386,93.894952,0.709333333,17.59056759,485.1929932,16.46729613,489.2113037,10.92628813,488.4145508,34.14158982,32.22928076,21.34467223,"1,244.16",745.2,"1,450.26",0.8579,622.08,30,30,30,67,8.72
7/15/2020 15:30,49.66666667,140,2344,304,115,114.26297,93.90416333,0.709333333,14.76296997,486.3715058,13.54531861,490.1141358,10.65591621,489.3362732,28.71895919,26.55500747,20.85729554,"1,253.88",736.56,"1,454.21",0.8622,626.94,28.62,0,14.89,67,8.72
7/15/2020 16:00,38.63333333,140,2344,304,115,114.26208,93.91337433,0.709333333,5.144744158,489.8703461,15.76571417,493.3379822,10.40571022,492.5686035,10.08069933,31.10944074,20.50348601,"1,240.92",748.44,"1,449.15",0.8563,620.46,17.92,0,30,67,8.72
7/15/2020 16:30,45.16666667,140,2344,304,115,114.26118,93.92258667,0.709333333,6.566836119,490.8208313,14.07633639,494.2185516,12.29417134,493.5561981,12.89260682,27.82720785,24.27278906,"1,171.80",730.08,"1,380.63",0.8487,585.9,18.64,0,12.84,67,8.72
7/15/2020 17:00,56.93333333,140,2344,304,115,114.26029,93.93179767,0.709333333,7.204614401,491.556839,15.28023672,494.8032837,13.10405684,494.0801392,14.16630104,30.24447318,25.8997072,"1,164.24",725.76,"1,371.93",0.8486,582.12,0,0,0,67,8.72
7/15/2020 17:30,54.66666667,140,2344,304,115,114.2594,93.94101,0.709333333,7.312482834,491.1539459,13.96098375,494.4085083,13.07197476,493.8706971,14.36498688,27.60898441,25.82110181,"1,152.36",721.44,"1,359.56",0.8476,576.18,0,0,0,67,8.72
7/15/2020 18:00,54.33333333,140,2343.933333,304,115,114.2585,93.95022067,0.709333333,8.102156401,491.5843811,14.68497324,494.4524994,11.63133526,494.4220581,15.93090021,29.04493488,22.9991831,"1,131.84",722.52,"1,342.79",0.8429,565.92,0,0,0,67,8.72
7/15/2020 18:30,45.03333333,140,2343,304,115,114.2576067,93.95943267,0.709333333,7.790196419,492.5786286,15.04020071,495.2409515,10.5058446,495.3457031,15.34887824,29.79373461,20.81555009,"1,097.28",697.68,"1,300.30",0.8439,548.64,0,0,0,67,8.72
7/15/2020 19:00,51.26666667,140,2343,304,115,114.2567167,93.96864367,0.709333333,8.512191296,493.1651154,15.8185134,495.7256775,11.16207791,495.7053681,16.79129699,31.36756536,22.13308598,"1,028.16",653.4,"1,218.21",0.844,514.08,0,0,0,67,8.72
7/15/2020 19:30,50.56666667,140,2343,304,115,114.2558233,93.977855,0.709333333,8.104817868,493.1187592,14.68171835,495.5938416,11.94944096,495.4350281,15.98654482,29.10515134,23.6813095,999,637.2,"1,184.92",0.8431,499.5,0,0,0,67,8.72
7/15/2020 20:00,54.63333333,140,2343,304,115,114.2549267,93.98706633,0.709333333,8.707042694,491.4750214,14.38329649,493.5692444,10.0867691,492.7217102,17.11717866,28.39637274,19.8796666,978.48,615.6,"1,156.02",0.8464,489.24,0,0,0,67,8.72
7/15/2020 20:30,54.63333333,140,2343,304,115,114.2540367,93.99627767,0.709333333,8.202988148,492.4427643,15.04224921,494.4085083,8.499486923,493.6462402,16.15843375,29.74742245,16.78271759,929.88,558.36,"1,084.64",0.8573,464.94,0,0,0,67,8.72
7/15/2020 21:00,56.76666667,140,2343,304,115,114.2531467,94.00548933,0.709333333,6.965364695,492.2035065,16.06407166,493.8286133,10.49798775,493.6245881,13.71343671,31.73129564,20.72798904,873.72,537.84,"1,025.99",0.8516,436.86,0,0,0,67,8.72
7/15/2020 21:30,57.03333333,140,2343,304,115,114.25225,94.01470033,0.709333333,7.906628132,491.5939941,14.2942586,493.3220062,9.1375103,493.1764069,15.54767989,28.20780843,18.02655722,825.12,510.84,970.45,0.8502,412.56,0,0,0,67,8.72
7/15/2020 22:00,57.66666667,140,2343,304,115,114.2513567,94.02391233,0.709333333,7.327999115,492.4196472,14.36852122,494.2771759,9.880260946,493.7957154,14.43371062,28.40834796,19.51642745,804.6,489.24,941.67,0.8544,402.3,0,0,0,67,8.72
7/15/2020 22:30,56.16666667,140,2343,304,115,114.2504667,94.03312333,0.709333333,7.913519144,492.2020417,13.97703362,493.8705139,10.79906988,492.9719544,15.58251576,27.61521705,21.29002528,794.88,478.44,927.76,0.8568,397.44,0,0,0,67,8.72
7/15/2020 23:00,53.03333333,140,2343,304,115,114.24957,94.042335,0.709333333,7.647792339,490.5178986,13.5839305,491.8118134,10.99790716,491.0457917,15.00195724,26.72080177,21.60555805,788.4,463.32,914.46,0.8621,394.2,0,0,0,67,8.72
7/15/2020 23:30,51.26666667,140,2343,304,115,114.2486733,94.05154667,0.709333333,7.119388581,491.9723511,15.56147909,493.3473511,9.997923376,493.121399,14.01031879,30.70959356,19.72044369,759.24,440.64,877.84,0.8649,379.62,0,0,0,67,8.72
7/16/2020 0:00,55.43333333,140,2342.3,304,115,114.2477867,94.060758,0.709333333,8.981863976,491.6546936,14.0670228,493.4778595,9.114931584,493.2435761,17.66389769,27.76762255,17.98371146,779.76,474.12,912.59,0.8545,389.88,0,0,0,67,8.72
7/16/2020 0:30,57.26666667,140,2342,304,115,114.2468933,94.06996933,0.709333333,7.220791102,492.2491303,15.42428351,493.9152375,11.4524827,493.6428223,14.21777159,30.47165795,22.61000392,753.84,463.32,884.84,0.852,376.92,0,0,0,73.5,8.72
7/16/2020 1:00,53.1,140,2342,304,115,114.246,94.07918167,0.709333333,8.773010254,492.8602906,14.424613,494.4022217,8.927944662,494.1242218,17.29537171,28.52704419,17.64413322,733.32,448.2,859.44,0.8533,366.66,0,0,0,73.5,8.72
7/16/2020 1:30,61.03333333,140,2342,304,115,114.2451033,94.08839233,0.709333333,7.178955317,492.406189,13.75765801,493.8739624,12.23261881,493.5728149,14.13985346,27.17838528,24.15135569,727.92,439.56,850.34,0.856,363.96,0,0,0,73.5,8.72
7/16/2020 2:00,63.3,140,2342,304,115,114.24421,94.097605,0.709333333,10.43365908,492.8340302,13.64918947,494.344513,10.66616917,494.1187592,20.56820151,26.98967902,21.08181471,723.6,434.16,843.86,0.8575,361.8,0,0,0,73.5,8.72
7/16/2020 2:30,58.4,140,2342,304,115,114.24332,94.10681567,0.709333333,7.565325022,491.9602051,15.59671784,493.3635254,11.76616955,493.1311035,14.88676839,30.77937307,23.207088,711.72,429.84,831.45,0.856,355.86,0,0,0,73.5,8.72
7/16/2020 3:00,52.56666667,140,2342,304,115,114.2424233,94.116028,0.709333333,29.92131138,490.6268616,14.17812777,493.193573,12.10207701,493.016861,58.69576722,27.97001352,23.86600116,761.4,434.16,876.48,0.8687,380.7,0,0,0,73.5,8.72
7/16/2020 3:30,54.83333333,140,2342,304,115,114.24153,94.12523867,0.709333333,15.8876214,490.949173,13.8766675,493.0758667,11.56395197,492.7633209,31.20040236,27.36905914,22.79314319,773.28,437.4,888.41,0.8704,386.64,0,0,0,73.5,8.72
7/16/2020 4:00,76.2,140,2342,304,115,114.24064,94.13445033,0.709333333,14.48161459,490.4840241,15.25521183,492.6264344,10.66481304,492.4465027,28.41260045,30.06106377,21.00679518,773.28,444.96,892.16,0.8667,386.64,0,0,0,73.5,8.72
7/16/2020 4:30,80.36666667,140,2342,304,115,114.23974,94.14366167,0.709333333,15.98052502,488.7080994,13.52069903,490.6892395,11.49675798,490.5252533,31.23970866,26.53780605,22.55792206,740.88,428.76,856,0.8655,370.44,0,0,0,73.5,8.72
7/16/2020 5:00,75.5,140,2342,304,115,114.23885,94.152873,0.709333333,15.42115498,487.8646393,14.88928032,489.7119751,11.85651684,489.4337463,30.09654066,29.16296586,23.20144324,731.16,410.4,838.46,0.872,365.58,0,0,0,73.5,8.72
7/16/2020 5:30,79.93333333,140,2341.633333,304,115,114.23796,94.16208433,0.709333333,17.44713211,485.2692414,16.35669422,487.2966919,8.750663281,486.9017639,33.86622391,31.88226563,17.04258391,783,423.36,890.13,0.8797,391.5,0,0,0,73.5,8.72
7/16/2020 6:00,67.46666667,140,2341,304,115,114.23707,94.17129567,0.709333333,15.61527538,484.1012574,13.69010115,485.9978485,6.176777721,485.4181214,30.23860289,26.61454537,11.99903656,830.52,420.12,930.73,0.8923,415.26,30,30,30,73.5,8.72
7/16/2020 6:30,74.33333333,140,2341,304,115,114.23617,94.18050767,0.709333333,14.97329569,484.4199524,15.5299182,486.4203644,4.064083099,486.1016693,29.01366179,30.21491872,7.901997365,843.48,433.08,948.17,0.8896,421.74,30,30,5.5,73.5,8.72
7/16/2020 7:00,70.23333333,140,2341,304,115,114.2352767,94.18971833,0.709333333,19.30661202,483.6380921,13.94054222,486.0408631,5.425616265,485.5928345,37.34530222,27.10271077,10.53926936,857.52,443.88,965.59,0.8881,428.76,25.92,0,0,73.5,8.72
7/16/2020 7:30,73.16666667,140,2341,304,115,114.23439,94.19893067,0.709333333,14.32623196,483.0412598,14.28938675,484.9821777,6.379153729,484.4483796,27.68241334,27.72060116,12.36162705,845.64,446.04,956.06,0.8845,422.82,13.45,0,0,73.5,8.72
7/16/2020 8:00,75.26666667,140,2341,304,115,114.23349,94.208141,0.709333333,15.81894064,484.3608551,16.0409646,486.5213013,7.825991869,486.2532806,30.64720299,31.21917376,15.22128671,849.96,446.04,959.89,0.8855,424.98,0,0,0,73.5,8.72
7/16/2020 8:30,74.13333333,140,2341,304,115,114.2325967,94.21735333,0.709333333,17.44812107,484.875412,15.31676341,487.0811615,7.719451189,487.1051636,33.84030819,29.84061649,15.04137874,848.88,449.28,960.44,0.8838,424.44,0,0,0,73.5,8.72
7/16/2020 9:00,77.53333333,140,2341,304,115,114.2317067,94.226564,0.709333333,16.74309731,487.1090699,15.72867632,489.1573944,7.98307395,489.186203,32.62243915,30.77650819,15.62151262,868.32,479.52,991.93,0.8754,434.16,30,0,0,73.5,8.72
7/16/2020 9:30,79.93333333,140,2341,303.2,115,114.2308133,94.23577633,0.707466667,15.04552794,485.2442322,15.22529364,487.6646271,12.30139828,487.3622437,29.20275463,29.69793497,23.98027786,916.92,508.68,"1,048.57",0.8744,458.46,30,0,0,73.5,8.72
7/16/2020 10:00,77.63333333,140,2341,303,115,114.2299167,94.24498733,0.707,17.22775793,485.3181458,14.02832222,487.9632416,12.95039082,487.3836975,33.44537987,27.3804692,25.24463674,993.6,554.04,"1,137.63",0.8734,496.8,29.63,30,0,73.5,8.72
7/16/2020 10:30,73.13333333,140,2341,303,115,114.2290267,94.25419967,0.707,18.85672093,485.12146,13.82838965,487.9757691,13.20646096,487.5859681,36.59087099,26.99178975,25.75831031,991.44,562.68,"1,139.98",0.8697,495.72,28.13,0,30,73.5,8.72
7/16/2020 11:00,72.9,140,2340.966667,303,115,114.2281333,94.26341067,0.707,16.20586825,484.411499,13.73148489,487.495636,13.44009495,486.9325562,31.40063367,26.77535999,26.17843422,981.72,544.32,"1,122.52",0.8746,490.86,30,30,30,73.5,8.72
7/16/2020 11:30,72.33333333,140,2340,303,115,114.22724,94.272623,0.707,16.75714112,484.5018768,16.98496438,487.8439637,12.91162491,487.457489,32.47622008,33.14684625,25.17516946,"1,055.16",592.92,"1,210.34",0.8718,527.58,22.61,0,25.41,73.5,8.72
7/16/2020 12:00,77.23333333,140,2340,303,115,114.2263433,94.28183433,0.707,15.2346263,487.1535645,13.98771668,490.7436524,13.96350289,490.4190827,29.68603746,27.45814185,27.39270799,"1,086.48",606.96,"1,244.52",0.873,543.24,25.54,30,6.37,73.5,8.72
7/16/2020 12:30,75.4,140,2340,303,115,114.2254533,94.29104533,0.707,14.9016881,491.222107,16.31829834,494.8418121,13.64286041,494.4960327,29.27122869,32.31011792,26.98390099,"1,109.16",605.88,"1,263.85",0.8776,554.58,30,30,30,73.5,8.72
7/16/2020 13:00,78.23333333,140,2340,303,115,114.22456,94.30025733,0.707,15.90710211,491.2614746,14.69519138,494.9171601,12.74613714,494.5365906,31.25856103,29.09233214,25.21439036,"1,114.56",643.68,"1,287.08",0.866,557.28,28.12,0,30,73.5,8.72
7/16/2020 13:30,81.73333333,140,2340,303,115,114.2236633,94.309468,0.707,14.79147482,491.1574555,14.83876371,494.6697998,14.51607609,494.2517243,29.05990763,29.36119515,28.69869582,"1,124.28",650.16,"1,298.74",0.8657,562.14,28.92,0,5,73.5,8.72
7/16/2020 14:00,77.86666667,140,2340,303,115,114.22277,94.31868,0.707,18.61837673,487.0238648,14.65357256,490.8706055,13.25181627,490.5093995,36.27124957,28.7718341,26.00096464,"1,118.88",627.48,"1,282.82",0.8722,559.44,0,0,0,73.5,8.72
7/16/2020 14:30,70.43333333,140,2340,303,115,114.2218833,94.32789067,0.707,16.58363104,488.0535584,14.58697558,492.1804962,15.1686306,491.822815,32.37581015,28.71757491,29.84124206,"1,162.08",641.52,"1,327.40",0.8755,581.04,0,30,30,73.5,8.72
7/16/2020 15:00,51.13333333,140,2340,303,115,114.22099,94.33710267,0.707,17.14634228,489.9030762,16.40531111,492.9922638,13.32173014,492.8093262,33.59950015,32.34511104,26.25264984,"1,168.56",685.8,"1,354.94",0.8624,584.28,30,30,30,73.5,8.72
7/16/2020 15:30,51.53333333,140,2340,303,115,114.22009,94.346314,0.707,17.46572209,492.0192261,13.44777489,495.2996369,10.64298582,494.697525,34.37041307,26.64204022,21.06072634,"1,091.88",659.88,"1,275.79",0.8558,545.94,29.93,0,29.85,73.5,8.72
7/16/2020 16:00,47.56666667,140,2340,303,115,114.2192,94.35552567,0.707,9.918551685,492.9444123,6.469272375,496.3209076,11.40571117,495.0447846,19.54319708,12.84451153,22.58237668,"1,072.44",656.64,"1,257.50",0.8528,536.22,15.57,0,29.06,73.5,8.72
7/16/2020 16:30,55.16666667,140,2340,303,115,114.21831,94.36473633,0.707,6.004264355,490.5387726,6.034038782,493.5926971,14.72191954,492.2821961,11.76094168,11.90278964,29.01852026,"1,001.16",635.04,"1,185.58",0.8444,500.58,22.25,0,5.85,73.5,8.72
7/16/2020 17:00,64.8,140,2339.333333,303,115,114.21741,94.373948,0.707,5.430136919,488.0015259,7.867747545,491.1680145,12.77416659,489.8306427,10.59858259,15.45898288,25.025255,983.88,595.08,"1,149.84",0.8557,491.94,0,0,0,73.5,8.72
7/16/2020 17:30,64.5,140,2339,303,115,114.2165167,94.38315933,0.707,7.589152575,489.1966705,7.508132935,491.9762879,15.32608414,491.0672455,14.85001556,14.77387637,30.10433292,"1,001.16",603.72,"1,169.10",0.8564,500.58,0,0,0,73.5,8.72
7/16/2020 18:00,62,140,2339,303,115,114.21563,94.39237067,0.707,8.364683151,489.5070343,8.245600939,492.3363037,15.11254025,491.8052369,16.37842059,16.23893421,29.7285767,983.88,596.16,"1,150.40",0.8552,491.94,0,0,0,73.5,8.72
7/16/2020 18:30,63.66666667,140,2339,303,115,114.2147333,94.40158267,0.707,8.700681687,490.7756043,7.10233903,493.7220764,15.32934285,493.1000214,17.07913637,14.02637356,30.23536599,"1,007.64",618.84,"1,182.50",0.8521,503.82,0,0,0,73.5,8.72
7/16/2020 19:00,61.4,140,2339,303,115,114.2138367,94.41079433,0.707,8.067995072,491.5882721,8.407021046,494.7328796,14.35960722,494.2199097,15.86443518,16.63674418,28.3871524,"1,005.48",619.92,"1,181.22",0.8512,502.74,0,0,0,73.5,8.72
7/16/2020 19:30,62.7,140,2339,303,115,114.2129467,94.42000567,0.707,9.022569657,492.379303,8.814312458,495.4711914,13.55844307,494.7866822,17.77017184,17.4687067,26.83187738,"1,006.56",628.56,"1,186.70",0.8482,503.28,0,0,0,73.5,8.72
7/16/2020 20:00,64.06666667,140,2339,303,115,114.2120567,94.42921767,0.707,8.188418865,492.4201203,9.342546463,495.0539551,15.01671124,494.4684143,16.12611493,18.49966398,29.70039283,977.4,616.68,"1,155.68",0.8457,488.7,0,0,0,73.5,8.72
7/16/2020 20:30,61.36666667,140,2339,303,115,114.21116,94.438429,0.707,8.30285573,492.1990662,7.844730854,494.9526368,14.45894098,494.1743469,16.34600381,15.5317639,28.58020459,912.6,569.16,"1,075.54",0.8485,456.3,0,0,0,73.5,8.72
7/16/2020 21:00,61.83333333,140,2339,303,115,114.2102667,94.447641,0.707,6.767396212,491.8232575,7.839756489,494.3191529,13.74925661,493.7451935,13.31317688,15.50160922,27.15571914,870.48,538.92,"1,023.80",0.8502,435.24,0,0,0,73.5,8.72
7/16/2020 21:30,63.1,140,2339,303,115,114.2093733,94.45685233,0.707,7.112566948,490.9792023,8.876241207,493.1611939,10.98850298,492.5857697,13.96891815,17.51427758,21.64899524,857.52,524.88,"1,005.41",0.8529,428.76,0,0,0,73.5,8.72
7/16/2020 22:00,58.73333333,140,2339,303,115,114.20848,94.466063,0.707,7.68214345,492.0772095,8.735958813,494.4161072,11.26880551,493.7158509,15.12179948,17.26996042,22.25412548,847.8,510.84,989.81,0.8565,423.9,0,0,0,73.5,8.72
7/16/2020 22:30,61.83333333,140,2338.666667,303,115,114.2075867,94.47527567,0.707,7.992119074,492.5324707,8.589170218,494.6969605,11.6106186,494.0225068,15.74559922,16.9985918,22.94559725,841.32,525.96,992.2,0.8479,420.66,0,0,0,73.5,8.72
7/16/2020 23:00,62.9,140,2338,303,115,114.2066933,94.48448567,0.707,7.693917275,492.0360108,9.359762669,493.7714081,13.44689036,493.1433106,15.14474675,18.48608265,26.52321929,804.6,500.04,947.32,0.8493,402.3,0,0,0,73.5,8.72
7/16/2020 23:30,62.23333333,140,2338,303,115,114.2058033,94.49369833,0.707,7.223791838,491.7877198,7.690195799,494.0249024,12.77720881,493.4203186,14.20936224,15.19507531,25.20979987,776.52,469.8,907.58,0.8556,388.26,0,0,0,73.5,8.72
7/17/2020 0:00,58.73333333,140,2338,303,115,114.20491,94.50290867,0.707,8.002993107,491.9936371,7.972780467,494.0749817,14.5926652,493.4822388,15.74840535,15.75790939,28.80107425,725.76,413.64,835.36,0.8688,362.88,0,0,0,73.5,8.72
7/17/2020 0:30,54.7,140,2338,303,115,114.20401,94.512121,0.707,9.269147396,492.3398438,7.078585625,494.580597,13.42158938,493.9219513,18.25433861,14.00389165,26.51749502,786.24,482.76,922.62,0.8522,393.12,0,0,0,75,8.72
7/17/2020 1:00,61.43333333,140,2338,303,115,114.2031233,94.52133167,0.707,7.401938915,492.7366333,7.927451372,494.9104157,11.51917744,494.2832031,14.58878048,15.69327078,22.77389713,786.24,479.52,920.93,0.8537,393.12,0,0,0,75,8.72
7/17/2020 1:30,70.73333333,140,2338,303,115,114.20223,94.53054367,0.707,7.301736831,489.5774842,8.435433388,491.6052094,13.97822047,490.9980469,14.2995189,16.5877559,27.44918018,770.04,468.72,901.48,0.8542,385.02,0,0,0,75,8.72
7/17/2020 2:00,69.26666667,140,2338,303,115,114.20133,94.53975433,0.707,9.799539088,489.5790558,8.439354419,491.5331726,9.813346865,490.9018555,19.19172324,16.5912141,19.27132621,738.72,438.48,859.05,0.8599,369.36,0,0,0,75,8.72
7/17/2020 2:30,66.36666667,140,2338,303,115,114.20044,94.548966,0.707,9.296384573,490.6456299,9.673337939,492.536377,10.32903815,491.9246216,18.24361778,19.05748336,20.32461113,780.84,444.96,898.72,0.8688,390.42,0,0,0,75,8.72
7/17/2020 3:00,54.73333333,140,2338,303,115,114.1995533,94.55817767,0.707,9.649753809,490.7946015,7.609327555,492.8036042,11.99021626,492.1884308,18.94484282,14.99932244,23.6051906,746.28,433.08,862.84,0.8649,373.14,0,0,0,75,8.72
7/17/2020 3:30,51.26666667,140,2338,303,115,114.19865,94.56738867,0.707,8.156594992,490.6918488,8.763889552,492.8196716,14.5974946,491.7744904,16.00973586,17.27693044,28.70947337,798.12,465.48,923.94,0.8638,399.06,0,0,0,75,8.72
7/17/2020 4:00,35.16666667,140,2338,303,115,114.19776,94.576601,0.707,8.002235651,491.5308228,7.693564177,493.2656556,11.58181381,492.6483918,15.73336706,15.1806112,22.82153778,768.96,443.88,887.88,0.8661,384.48,0,0,0,75,8.72
7/17/2020 4:30,56.7,140,2337,303,115,114.19687,94.58581233,0.707,7.333304405,490.4029388,10.02952194,492.082016,13.93946267,491.6847229,14.38276742,19.73952618,27.41288238,726.84,426.6,842.78,0.8624,363.42,0,0,0,75,8.72
7/17/2020 5:00,59.26666667,140,2337,303,115,114.19598,94.59502433,0.707,24.247365,488.9837952,9.640147686,491.4845886,12.9046669,490.8737946,47.32924394,18.95207609,25.3329531,719.28,422.28,834.08,0.8624,359.64,0,0,0,75,8.72
7/17/2020 5:30,51.9,140,2337,303,115,114.19508,94.60423533,0.707,19.46355248,487.7307739,7.347114563,490.1304321,12.46874523,489.5270386,37.97451036,14.40432678,24.41390113,727.92,407.16,834.05,0.8727,363.96,0,0,0,75,8.72
7/17/2020 6:00,32.43333333,140,2337,303,115,114.19419,94.61344733,0.707,18.73097992,486.3404541,4.531332076,488.8037873,6.089663863,488.4065247,36.43637875,8.861321333,11.89557587,759.24,373.68,846.22,0.8972,379.62,0,0,0,75,8.72
7/17/2020 6:30,47.9,140,2337,303,115,114.1933,94.62265833,0.707,16.59735965,483.7512818,1.311810851,486.2801514,3.873550176,486.2045899,32.11651639,2.551556822,7.533245226,737.64,365.04,823.02,0.8963,368.82,0,0,0,75,8.72
7/17/2020 7:00,57.83333333,140,2337,303,115,114.1924,94.63187033,0.707,14.91591597,485.0516357,1.413101852,487.3851318,3.968813062,487.2004242,28.94766733,2.75508309,7.7345932,725.76,395.28,826.42,0.8782,362.88,30,0,0,75,8.72
7/17/2020 7:30,58.3,140,2337,303,115,114.1915067,94.64108133,0.707,17.39917088,484.6873474,1.358836413,487.0296173,4.072451354,486.8694458,33.73339149,2.647198581,7.930990563,706.32,399.6,811.52,0.8704,353.16,6.74,0,0,75,8.72
7/17/2020 8:00,61,140,2337,303,115,114.1906167,94.65029333,0.707,15.52792597,486.0378265,1.508621216,488.3421021,4.12181735,488.1738282,30.18957533,2.947019494,8.048670173,754.92,410.4,859.26,0.8786,377.46,0,0,0,75,8.72
7/17/2020 8:30,59.6,140,2337,303,115,114.1897267,94.65950433,0.707,15.39691925,488.4652405,1.679605246,491.264801,3.550079465,491.1893616,30.07257129,3.300367198,6.975006157,787.32,390.96,879.05,0.8957,393.66,30,0,0,75,8.72
7/17/2020 9:00,61.83333333,140,2337,303,115,114.1888267,94.66871567,0.707,16.11616993,485.8032379,1.639571429,488.8508149,3.593121171,488.4229737,31.31741286,3.206007361,7.019823516,820.8,440.64,931.6,0.8811,410.4,0,0,0,75,8.72
7/17/2020 9:30,55.26666667,140,2337,303,115,114.1879367,94.67792733,0.707,16.45757723,486.3965149,1.511931241,489.4496002,3.619982005,489.3538056,32.02717354,2.960099382,7.085617504,888.84,490.32,"1,015.11",0.8756,444.42,30,0,0,75,8.72
7/17/2020 10:00,56.4,140,2336.366667,303,115,114.1870433,94.68713867,0.707,16.32766437,484.642273,1.808193803,487.9081421,3.636875391,487.8236084,31.64984803,3.528869771,7.096610467,928.8,502.2,"1,055.88",0.8796,464.4,29.8,0,0,75,8.72
7/17/2020 10:30,46.46666667,140,2336,303,115,114.18615,94.69635,0.707,17.91577864,484.404541,1.866663933,487.8759918,3.631833077,487.7839814,34.71530321,3.64282196,7.086188715,956.88,527.04,"1,092.42",0.8759,478.44,28.81,0,0,75,8.72
7/17/2020 11:00,57.9,140,2336,303,115,114.1852567,94.705561,0.707,17.55360699,484.8775635,1.698117733,488.4082642,3.673516154,488.5197449,34.04570565,3.317615563,7.178340448,999,571.32,"1,150.83",0.8681,499.5,30,0,0,75,8.72
7/17/2020 11:30,60.2,140,2336,303,115,114.1843633,94.71477267,0.707,15.14943743,490.4427795,1.718226909,494.0466919,3.664457321,493.9820709,29.71759977,3.395537056,7.240693019,"1,032.48",603.72,"1,196.03",0.8633,516.24,24.62,0,0,75,8.72
7/17/2020 12:00,62.16666667,140,2336,303,115,114.18347,94.723984,0.707,14.30200386,490.2430573,1.823162138,493.9359131,3.658479333,493.6688385,28.04936074,3.602193289,7.224238612,"1,072.44",657.72,"1,258.06",0.8525,536.22,0,0,0,75,8.72
7/17/2020 12:30,57.33333333,140,2336,303,115,114.1825733,94.73319567,0.707,16.96257878,487.5886994,1.768231213,491.5772095,3.667782426,490.8999634,33.08206479,3.476900958,7.202039002,"1,108.08",658.8,"1,289.13",0.8596,554.04,0,0,0,75,8.72
7/17/2020 13:00,60.1,140,2336,303,115,114.1816833,94.742407,0.707,16.24793482,485.1983338,1.969239295,489.3175202,3.6808424,488.6493683,31.53427073,3.854324055,7.194554505,"1,092.96",660.96,"1,277.27",0.8557,546.48,0,0,0,75,8.72
7/17/2020 13:30,61.3,140,2336,303,115,114.1807933,94.75161933,0.707,17.49213887,485.9381104,1.985380173,490.1708222,3.669218541,490.1839905,33.9991994,3.89268324,7.194362741,"1,112.40",651.24,"1,289.01",0.863,556.2,30,0,0,75,8.72
7/17/2020 14:00,55.93333333,140,2336,303,115,114.1799,94.76083,0.707,16.1853075,485.1224518,2.024261713,489.586319,3.715065122,489.4809418,31.40764603,3.964212756,7.273816801,"1,143.72",671.76,"1,326.41",0.8623,571.86,29.73,0,0,75,8.72
7/17/2020 14:30,52.86666667,140,2336,303,115,114.179,94.770042,0.707,15.62555743,485.1595917,2.046492457,489.4224701,3.695633769,489.330658,30.32466984,4.006272292,7.233647756,"1,192.32",735.48,"1,400.91",0.8511,596.16,11.02,0,0,75,8.72
7/17/2020 15:00,44.5,140,2336,303,115,114.17811,94.77925333,0.707,14.25457621,486.088089,2.088493943,490.2696686,3.70015049,490.2206879,27.71675659,4.095796119,7.255593527,"1,191.24",735.48,"1,399.99",0.8509,595.62,30,0,0,75,8.72
7/17/2020 15:30,43.7,140,2335.7,303,115,114.17722,94.78846467,0.707,18.78075314,486.8607941,2.024762154,491.5265198,3.704493761,491.4779968,36.59340093,3.980881211,7.282727348,"1,176.12",732.24,"1,385.44",0.8489,588.06,25.86,0,0,75,8.72
7/17/2020 16:00,54.7,140,2335,303,115,114.17632,94.797676,0.707,15.30332661,488.0603028,2.024830937,492.6021118,0.284375132,492.6643067,29.8711727,3.989736845,0.560405056,"1,168.56",732.24,"1,379.02",0.8474,584.28,0,0,0,75,8.72
7/17/2020 16:30,57.9,140,2335,303,115,114.17543,94.80688833,0.707,18.05574322,488.4072113,2.056376696,492.9105683,0.318980634,493.0200806,35.27386482,4.05442966,0.629057302,"1,152.36",739.8,"1,369.39",0.8415,576.18,30,0,0,75,8.72
7/17/2020 17:00,61.86666667,140,2335,303,115,114.17454,94.81609933,0.707,15.73678828,490.1910401,2.025462032,494.1499787,0.302274183,494.3313294,30.85963244,4.003451912,0.59777024,"1,114.56",719.28,"1,326.50",0.8402,557.28,0,0,0,75,8.72
7/17/2020 17:30,59.33333333,140,2335,303,115,114.1736433,94.82531133,0.707,15.6670084,490.6627197,1.968432427,494.2982178,0.305476889,494.4494324,30.75007681,3.891970756,0.60417285,"1,075.68",680.4,"1,272.80",0.8451,537.84,0,0,0,75,8.72
7/17/2020 18:00,63.3,140,2335,303,115,114.1727467,94.83452233,0.707,15.44849396,492.3795319,1.907524527,496.1953735,0.288875938,496.3471222,30.42602037,3.786000429,0.573531224,"1,038.96",655.56,"1,228.49",0.8457,519.48,0,0,0,75,8.72
7/17/2020 18:30,57.43333333,140,2335,303,115,114.17186,94.84373367,0.707,18.19913483,492.0743256,1.85789752,495.8456879,0.286147982,496.0201111,35.82342758,3.684881577,0.567747784,"1,060.56",678.24,"1,258.89",0.8425,530.28,0,0,0,75,8.72
7/17/2020 19:00,60.76666667,140,2335,303,115,114.1709667,94.85294567,0.707,9.644433978,492.6620179,1.742794097,495.7683105,0.32178098,495.9327393,19.00764297,3.456390795,0.638324547,"1,042.20",667.44,"1,237.60",0.8421,521.1,0,0,0,75,8.72
7/17/2020 19:30,57.9,140,2335,303,115,114.17007,94.862156,0.707,6.02405119,493.0419464,1.657803178,495.7574463,0.300823823,495.9501343,11.88225167,3.287614907,0.596791812,"1,001.16",637.2,"1,186.74",0.8436,500.58,0,0,0,75,8.72
7/17/2020 20:00,60,140,2335,303,115,114.1691767,94.87136833,0.707,5.812267542,492.7666474,1.801802159,495.2152405,0.285516724,495.3447876,11.45656985,3.569120136,0.565715697,962.28,611.28,"1,140.02",0.8441,481.14,0,0,0,75,8.72
7/17/2020 20:30,61.33333333,140,2335,303,115,114.1682867,94.88057867,0.707,6.542427063,492.071106,1.586276591,494.190979,0.286179364,494.3494415,12.87341171,3.135069447,0.565904306,893.16,568.08,"1,058.51",0.8438,446.58,0,0,0,75,8.72
7/17/2020 21:00,61.7,140,2335,303,115,114.16739,94.88979133,0.707,8.236564874,491.9307709,1.738233507,493.8113404,0.281548113,493.8768769,16.20771933,3.433405298,0.556201188,808.92,496.8,949.3,0.8521,404.46,0,0,0,75,8.72
7/17/2020 21:30,60.23333333,140,2334.033333,303,115,114.1664967,94.89900167,0.707,7.83488679,492.2643433,1.575594425,494.2427826,0.286121503,494.4013215,15.42536926,3.115244879,0.565838783,774.36,474.12,907.98,0.8528,387.18,0,0,0,75,8.72
7/17/2020 22:00,61.3,140,2334,303,115,114.1656033,94.908214,0.707,8.326122046,493.2857056,1.616787732,495.1386719,0.287576974,495.2956543,16.43176855,3.202104973,0.56975305,760.32,456.84,887.01,0.8572,380.16,0,0,0,75,8.72
