Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/17/2020 22:30,60.93333333,140,2334,303,115,114.1647133,94.917425,0.707,8.622403145,492.6019898,1.319421768,494.5409394,0.284949988,494.1088562,16.98969452,2.610043776,0.563184097,753.84,456.84,881.46,0.8552,376.92,0,0,0,75,8.72
7/17/2020 23:00,59.93333333,140,2334,303,115,114.16382,94.92663667,0.707,8.619312763,491.1128083,1.622000992,493.1029358,0.286435575,492.6856232,16.93209704,3.199250954,0.564495763,741.96,433.08,859.11,0.8636,370.98,0,0,0,75,8.72
7/17/2020 23:30,59.1,140,2334,303,115,114.1629233,94.935848,0.707,8.561337948,491.2848511,1.566191256,493.1866455,0.285830661,492.7595215,16.82087061,3.089847578,0.563379798,739.8,440.64,861.09,0.8591,369.9,0,0,0,75,8.72
7/18/2020 0:00,60.23333333,140,2334,303,115,114.1620333,94.94505933,0.707,8.380538464,490.221283,1.573275149,492.1074372,0.28403911,492.2450409,16.43252689,3.096832512,0.559268269,803.52,488.16,940.18,0.8546,401.76,0,0,0,75,8.72
7/18/2020 0:30,58.56666667,140,2334,303,115,114.16114,94.95427133,0.707,8.20185256,490.6545868,1.511712373,492.7800598,0.284074008,492.8969422,16.09850522,2.979821831,0.560079769,703.08,421.2,819.59,0.8578,351.54,0,0,0,73.5,8.72
7/18/2020 1:00,60.9,140,2334,303,115,114.16024,94.96348267,0.707,7.75894928,491.9964905,1.471765876,494.0507965,0.284216479,494.1809845,15.27013366,2.908522544,0.561814823,722.52,438.48,845.16,0.8549,361.26,0,0,0,73.5,8.72
7/18/2020 1:30,57.96666667,140,2334,303,115,114.1593533,94.97269467,0.707,7.772935153,492.180542,1.336836636,493.9225464,0.286454946,494.017746,15.30433589,2.641657863,0.566047512,697.68,422.28,815.52,0.8555,348.84,0,0,0,73.5,8.72
7/18/2020 2:00,50.86666667,140,2334,303,115,114.15846,94.98190633,0.707,7.2613976,491.523758,1.179584981,493.5489655,0.286831096,493.6417847,14.27665344,2.328726226,0.566366433,692.28,413.64,806.44,0.8584,346.14,0,0,0,73.5,8.72
7/18/2020 2:30,51.86666667,140,2334,303,115,114.15756,94.99111767,0.707,7.738487244,491.2861939,1.173731447,493.0517121,0.285731733,493.1357422,15.20698872,2.314843182,0.563617843,689.04,416.88,805.34,0.8556,344.52,0,0,0,73.5,8.72
7/18/2020 3:00,38.8,140,2333.366667,303,115,114.15667,95.000329,0.707,8.819415569,490.8551788,1.173360467,492.7635804,0.285567865,492.8104859,17.31626086,2.312756746,0.562922892,671.76,389.88,776.7,0.8649,335.88,0,0,0,73.5,8.72
7/18/2020 3:30,31.36666667,140,2333,303,115,114.15578,95.00954067,0.707,7.005576134,491.951416,1.159985364,493.7980805,0.284019351,493.922821,13.78567988,2.291200301,0.561136279,703.08,421.2,819.59,0.8578,351.54,0,0,0,73.5,8.72
7/18/2020 4:00,36.53333333,140,2333,303,115,114.15489,95.01875133,0.707,9.765540125,491.684372,1.167373002,493.6616669,0.283274248,493.7587433,19.20587978,2.305147122,0.559476988,685.8,410.4,799.22,0.8581,342.9,0,0,0,73.5,8.72
7/18/2020 4:30,51.3,140,2333,303,115,114.15399,95.02796333,0.707,8.78006792,492.4586334,1.174087406,494.2687378,0.297746599,494.3052521,17.29503984,2.321267489,0.588683305,673.92,421.2,794.72,0.848,336.96,0,0,0,73.5,8.72
7/18/2020 5:00,67.26666667,140,2333,302.1666667,115,114.1531,95.03717433,0.705055556,7.6048522,492.7363739,23.54268283,493.3681641,22.5358326,492.0784912,14.98883627,46.36412833,44.14769565,645.84,405,762.32,0.8472,322.92,0,0,0,73.5,8.72
7/18/2020 5:30,63.13333333,140,2333,302,115,114.1522067,95.046386,0.704666667,8.040778876,492.1085358,31.40960408,492.6897278,15.44099665,492.5527344,15.82761519,61.88645341,30.41728229,691.2,387.72,792.52,0.8722,345.6,0,0,0,73.5,8.72
7/18/2020 6:00,64.36666667,140,2333,302,115,114.15131,95.05559733,0.704666667,8.243267775,493.1698304,15.34018898,494.4051972,15.11143256,493.8681031,16.26153949,30.33737905,29.85391778,706.32,414.72,819.07,0.8623,353.16,0,0,0,73.5,8.72
7/18/2020 6:30,69.93333333,140,2333,302,115,114.1504167,95.064809,0.704666667,8.301576615,492.4517212,15.44291067,493.8511963,14.45681429,493.2711182,16.35320863,30.50280502,28.52748045,711.72,420.12,826.47,0.8612,355.86,0,30,14.37,73.5,8.72
7/18/2020 7:00,66.4,140,2333,302,115,114.1495267,95.07402,0.704666667,8.569637299,490.2722321,13.09903002,492.0550538,13.34472466,491.5987549,16.8054203,25.78039342,26.24625649,720.36,427.68,837.75,0.8599,360.18,27.62,0,30,73.5,8.72
7/18/2020 7:30,70.53333333,140,2333,302,115,114.1486367,95.08323167,0.704666667,9.206491471,486.8426361,13.67046357,488.5454102,13.67211485,488.1682587,17.93045531,26.71694038,26.69434972,756,436.32,872.88,0.8661,378,0,30,30,73.5,8.72
7/18/2020 8:00,68.36666667,140,2333,302,115,114.14774,95.09244267,0.704666667,7.65263629,484.4854432,13.27423287,486.3208771,12.86087323,485.9288483,14.82761216,25.82007663,25.00453322,799.2,443.88,914.19,0.8742,399.6,29.66,0,28.2,73.5,8.72
7/18/2020 8:30,75.2,140,2332.733333,302,115,114.1468433,95.10165433,0.704666667,9.001028061,483.6467285,16.43785715,485.4859162,15.41606999,485.0868073,17.41329643,31.91938393,29.91248513,780.84,426.6,889.77,0.8776,390.42,23.58,0,28.06,73.5,8.72
7/18/2020 9:00,73.76666667,140,2332,302,115,114.1459567,95.11086633,0.704666667,10.1130805,485.7043305,14.91364336,487.7314606,13.85660601,487.3468018,19.64891445,29.09268514,27.00944081,837,467.64,958.78,0.873,418.5,0,30,30,73.5,8.72
7/18/2020 9:30,76.3,140,2332,302,115,114.14506,95.12007733,0.704666667,7.880489826,484.5261536,15.17248821,486.9199372,11.67924929,486.4663239,15.27519391,29.55587149,22.72623112,878.04,507.6,"1,014.21",0.8657,439.02,29.08,0,30,73.5,8.72
7/18/2020 10:00,71.76666667,140,2332,302,115,114.1441633,95.12928967,0.704666667,8.966384887,485.4643403,16.10805655,487.7907105,13.15895605,487.1783752,17.41217977,31.4286321,25.63540972,942.84,540,"1,086.53",0.8678,471.42,12.9,0,27.66,73.5,8.72
7/18/2020 10:30,73.46666667,140,2332,302,115,114.1432733,95.13850067,0.704666667,8.134411097,485.0582276,15.39729691,487.8015594,12.80338001,486.83078,15.78263129,30.04137118,24.92873769,"1,018.44",587.52,"1,175.75",0.8662,509.22,0,30,30,73.5,8.72
7/18/2020 11:00,72.3,140,2332,302,115,114.14238,95.14771333,0.704666667,7.950422049,484.2787781,13.6450634,486.9409791,16.34131718,486.0524903,15.40288101,26.57700575,31.76970279,"1,067.04",612.36,"1,230.27",0.8673,533.52,29.31,0,29.94,73.5,8.72
7/18/2020 11:30,74.23333333,140,2332,302,115,114.1414833,95.15692367,0.704666667,8.885659456,484.2925568,14.09192372,487.2190705,13.65655089,486.1671753,17.21315506,27.46350837,26.55842826,"1,073.52",615.6,"1,237.50",0.8675,536.76,0,30,29.48,73.5,8.72
7/18/2020 12:00,73.96666667,140,2332,302,115,114.1405933,95.166136,0.704666667,7.964171648,483.88974,15.98297501,487.1516877,12.47844506,486.9106598,15.41483233,31.14436787,24.30686392,"1,112.40",642.6,"1,284.67",0.8659,556.2,14.41,0,29.72,73.5,8.72
7/18/2020 12:30,73.66666667,140,2332,302,115,114.1397033,95.17534633,0.704666667,8.005503416,484.913208,13.93475819,488.1433869,10.93336391,487.916092,15.52724739,27.20841376,21.34037966,"1,129.68",671.76,"1,314.32",0.8595,564.84,0,30,13.37,73.5,8.72
7/18/2020 13:00,73.66666667,140,2332,302,115,114.13881,95.18455867,0.704666667,8.315126181,483.4602509,16.03125525,486.9492798,13.30850983,486.5458679,16.07749603,31.22096387,25.90332909,"1,156.68",680.4,"1,341.96",0.8619,578.34,26.53,0,30,73.5,8.72
7/18/2020 13:30,69.4,140,2332,302,115,114.13791,95.19376933,0.704666667,7.474465609,483.9741364,15.32989931,487.155014,13.92283631,486.9465485,14.47017222,29.86961736,27.12194545,"1,186.92",703.08,"1,379.53",0.8604,593.46,0,30,30,73.5,8.72
7/18/2020 14:00,78.33333333,140,2332,302,115,114.1370233,95.20298167,0.704666667,7.928934574,484.4752655,15.27492809,487.7318421,13.41796255,487.344635,15.36462227,29.80112868,26.15271102,"1,194.48",703.08,"1,386.04",0.8618,597.24,0,30,30,73.5,8.72
7/18/2020 14:30,68.7,140,2331.066667,302,115,114.13613,95.21219233,0.704666667,8.687572718,484.6477662,15.47236776,488.3110352,12.61029292,487.9157105,16.84161808,30.22123362,24.61037202,"1,230.12",737.64,"1,434.33",0.8576,615.06,29.63,0,29.64,73.5,8.72
7/18/2020 15:00,50.9,140,2331,302,115,114.13523,95.221404,0.704666667,24.57609653,483.8140259,14.72992564,488.345459,14.17091847,488.0864258,47.52492034,28.77418906,27.6673943,"1,216.08",734.4,"1,420.63",0.856,608.04,29.47,0,29.47,73.5,8.72
7/18/2020 15:30,34.33333333,140,2331,302,115,114.13434,95.23061567,0.704666667,14.78857899,484.4342957,16.18934536,488.5809784,11.95541287,488.4499665,28.6568876,31.64017806,23.35967595,"1,284.12",747.36,"1,485.77",0.8643,642.06,28.05,0,30,73.5,8.72
7/18/2020 16:00,38.03333333,140,2331,302,115,114.13345,95.23982667,0.704666667,16.99550057,484.7037507,13.86734009,488.8064423,13.21381379,488.3589478,32.95262108,27.11566169,25.81680112,"1,244.16",740.88,"1,448.05",0.8592,622.08,0,30,24.9,73.5,8.72
7/18/2020 16:30,60.4,140,2331,302,115,114.1325567,95.24903833,0.704666667,14.77163648,485.9162598,13.51346588,489.802475,3.89432931,490.0523987,28.71002611,26.47572869,7.633694318,"1,179.36",720.36,"1,381.96",0.8534,589.68,10.37,0,11.7,73.5,8.72
7/18/2020 17:00,61.33333333,140,2331,302,115,114.13166,95.258249,0.704666667,16.33896112,486.2947083,12.520854,490.2481995,3.9950701,490.4258881,31.7885619,24.55481487,7.837115382,"1,157.76",717.12,"1,361.86",0.8501,578.88,0,0,0,73.5,8.72
7/18/2020 17:30,56.1,140,2331,302,115,114.13077,95.26746133,0.704666667,15.42657471,485.2600708,13.12948084,489.1241608,4.077994108,489.3894349,29.93991623,25.68787718,7.982916182,"1,150.20",707.4,"1,350.32",0.8518,575.1,0,0,0,73.5,8.72
7/18/2020 18:00,56.1,140,2331,302,115,114.1298767,95.27667233,0.704666667,,,,,,,,,,"1,148.04",687.96,"1,338.39",0.8578,574.02,30,0,0,73.5,8.72
7/18/2020 18:30,58.23333333,140,2331,302,115,114.12898,95.28588467,0.704666667,,,,,,,,,,"1,125.36",675,"1,312.27",0.8576,562.68,29.47,30,0,73.5,8.72
7/18/2020 19:00,55.73333333,140,2331,302,115,114.12809,95.29509533,0.704666667,,,,,,,,,,"1,128.60",713.88,"1,335.43",0.8451,564.3,30,30,0,73.5,8.72
7/18/2020 19:30,55.93333333,140,2331,302,115,114.1271967,95.30430767,0.704666667,,,,,,,,,,"1,073.52",658.8,"1,259.55",0.8523,536.76,30,30,0,73.5,8.72
7/18/2020 20:00,58.63333333,140,2330.4,302,115,114.1263,95.313519,0.704666667,,,,,,,,,,"1,057.32",633.96,"1,232.81",0.8576,528.66,27.5,30,0,73.5,8.72
7/18/2020 20:30,57.8,140,2330,302,115,114.1254067,95.32273067,0.704666667,,,,,,,,,,"1,000.08",606.96,"1,169.85",0.8549,500.04,5.88,0,0,73.5,8.72
7/18/2020 21:00,57.86666667,140,2330,302,115,114.1245133,95.33194233,0.704666667,,,,,,,,,,963.36,587.52,"1,128.38",0.8538,481.68,29.78,30,0,73.5,8.72
7/18/2020 21:30,58.76666667,140,2330,302,115,114.1236267,95.34115333,0.704666667,,,,,,,,,,845.64,520.56,993.02,0.8516,422.82,28.71,0,0,73.5,8.72
7/18/2020 22:00,42,140,2330,302,115,114.12273,95.350365,0.704666667,,,,,,,,,,854.28,525.96,"1,003.21",0.8515,427.14,28.11,30,0,73.5,8.72
7/18/2020 22:30,52.4,140,2330,302,115,114.1218333,95.35957667,0.704666667,,,,,,,,,,831.6,504.36,972.59,0.855,415.8,29.51,0,0,73.5,8.72
7/18/2020 23:00,60.23333333,140,2330,302,115,114.1209433,95.36878767,0.704666667,17.79865074,492.7003479,12.8836441,495.3006592,3.636605263,495.5083923,35.07760565,25.52510966,7.207873709,828.36,498.96,967.03,0.8566,414.18,27.67,0,0,73.5,8.72
7/18/2020 23:30,57.13333333,140,2330,302,115,114.12005,95.37799933,0.704666667,15.99291468,490.8901062,14.70275403,493.5035706,3.609626293,493.7836457,31.4030379,29.02336117,7.129497415,821.88,508.68,966.56,0.8503,410.94,30,30,0,73.5,8.72
7/19/2020 0:00,56.2,140,2330,302,115,114.1191533,95.38721067,0.704666667,17.99297619,490.4562073,13.29544068,492.7904206,3.618985057,493.0278321,35.29680338,26.20967505,7.137043378,690.12,423.36,809.63,0.8524,345.06,3.83,0,0,73.5,8.72
7/19/2020 0:30,54.83333333,140,2330,302,115,114.1182633,95.396422,0.704666667,15.19360161,491.3727112,15.95910502,493.6411743,3.610020876,493.9575806,29.86282212,31.51167647,7.132788438,827.28,495.72,964.43,0.8578,413.64,30,30,0,78.5,8.72
7/19/2020 1:00,57.1,140,2330,302,115,114.11737,95.40563367,0.704666667,16.68712712,492.1354828,14.27641726,494.8138733,3.598662496,495.1195069,32.85087974,28.25592284,7.127080659,819.72,498.96,959.64,0.8542,409.86,26.51,0,0,78.5,8.72
7/19/2020 1:30,55.1,140,2329.766667,302,115,114.1164733,95.41484433,0.704666667,13.79049015,491.5773163,15.31914425,493.8414917,3.590356827,494.1190644,27.11600343,30.25960344,7.096258579,817.56,501.12,958.92,0.8526,408.78,30,30,0,78.5,8.72
7/19/2020 2:00,54.5,140,2329,302,115,114.1155833,95.424056,0.704666667,16.54283047,489.1550599,16.01715326,491.4424896,3.634908438,491.795105,32.3717443,31.48260301,7.150527595,781.92,470.88,912.76,0.8567,390.96,30,30,0,78.5,8.72
7/19/2020 2:30,52.5,140.4,2329,302,115,114.11469,95.43326733,0.70668,14.45641804,490.4575806,14.05479622,492.8212891,3.620648026,493.1050721,28.36092902,27.70617602,7.141440517,777.6,456.84,901.87,0.8622,388.8,29.88,0,0,78.5,8.72
7/19/2020 3:00,43.56666667,141,2329,302,115,114.1138,95.44247933,0.7097,16.49681854,490.8896179,15.47799349,493.2709046,3.601373196,493.5631714,32.39132459,30.54448282,7.110019269,765.72,456.84,891.64,0.8588,382.86,30,0,0,78.5,8.72
7/19/2020 3:30,30.56666667,141,2329,302,115,114.1129,95.45169067,0.7097,14.63260794,490.6168213,15.00755787,492.7424775,3.590068698,493.0223694,28.71615275,29.57723863,7.079936377,774.36,461.16,901.28,0.8592,387.18,30,30,0,78.5,8.72
7/19/2020 4:00,40.13333333,141,2329,302,115,114.11201,95.46090233,0.7097,13.84592676,490.8970337,17.97968674,492.8600007,3.59966147,493.2158814,27.1885075,35.44565724,7.101641492,780.84,465.48,909.06,0.859,390.42,27.32,30,0,78.5,8.72
7/19/2020 4:30,64.73333333,141,2329,302,115,114.1111167,95.47011367,0.7097,16.65250349,490.8502655,13.37128067,493.0886994,3.586663008,493.3258362,32.69719353,26.37315023,7.077567328,732.24,452.52,860.78,0.8507,366.12,18.98,0,0,78.5,8.72
7/19/2020 5:00,64.76666667,141,2329,302,115,114.11022,95.47932567,0.7097,16.51915693,491.0652771,13.70693302,493.2891083,3.595491648,493.5664521,32.44764303,27.04603274,7.098457797,713.88,441.72,839.49,0.8504,356.94,0,0,0,78.5,8.72
7/19/2020 5:30,67.46666667,141,2329,302,115,114.10933,95.48853733,0.7097,18.474226,491.6230469,13.61308575,493.5239411,1.932402536,493.9121552,36.32938992,26.87400542,3.81574766,765.72,463.32,894.98,0.8556,382.86,0,0,0,78.5,8.72
7/19/2020 6:00,65.03333333,141,2329,302,115,114.1084367,95.497748,0.7097,14.1106348,491.5907135,13.58271027,493.6281586,0.284557507,494.1271973,27.74801717,26.81850447,0.562432979,808.92,463.32,932.21,0.8677,404.46,30,30,0,78.5,8.72
7/19/2020 6:30,69.7,141,2329,302,115,114.1075467,95.50696067,0.7097,16.6836071,491.4115906,15.53378105,493.7545471,0.303885997,494.3226319,32.78723524,30.6787262,0.600915163,813.24,490.32,949.62,0.8564,406.62,29.99,30,0,78.5,8.72
7/19/2020 7:00,69.13333333,141,2329,302,115,114.10665,95.51617133,0.7097,17.06021595,489.1576386,15.25197554,491.4974823,0.280901194,491.9936981,33.37833311,29.98764961,0.552805556,781.92,468.72,911.65,0.8577,390.96,27.61,30,0,78.5,8.72
7/19/2020 7:30,68.66666667,141,2328.1,302,115,114.1057567,95.52538367,0.7097,16.82496166,485.3531952,15.05447865,487.9106598,0.278639302,488.4110413,32.67606,29.38488614,0.544362494,824.04,484.92,956.13,0.8618,412.02,28.66,0,0,78.5,8.72
7/19/2020 8:00,67.06666667,141,2328,302,115,114.1048667,95.534594,0.7097,17.20967817,483.7199097,15.79428768,486.2000275,0.282575712,486.4090271,33.2939636,30.7161478,0.549789407,857.52,496.8,991.04,0.8653,428.76,30,30,0,78.5,8.72
7/19/2020 8:30,65.5,141,2328,302,115,114.10397,95.54380633,0.7097,15.50240803,482.4936982,16.44957209,485.0645142,0.296619535,485.0644531,29.91672525,31.91749237,0.575510377,880.2,482.76,"1,003.90",0.8768,440.1,23.96,0,0,78.5,8.72
7/19/2020 9:00,63.93333333,141,2328,302,115,114.1030733,95.55301667,0.7097,18.39465189,482.7867432,13.21733236,485.7162629,0.280855507,485.6629181,35.52372342,25.67930661,0.545603283,935.28,523.8,"1,071.97",0.8725,467.64,29.58,30,0,78.5,8.72
7/19/2020 9:30,68.56666667,141,2328,302,115,114.1021867,95.562229,0.7097,16.37837887,483.8814697,16.15399409,486.791565,0.280027807,487.1314087,31.70519143,31.44612839,0.545646215,963.36,551.88,"1,110.24",0.8677,481.68,20.79,0,0,78.5,8.72
7/19/2020 10:00,60.6,141,2328,302,115,114.10129,95.57143933,0.7097,15.99812603,484.6867066,15.23063136,488.4297333,0.286417336,488.9696198,31.01094716,29.7527478,0.560217391,986.04,578.88,"1,143.41",0.8624,493.02,30,30,0,78.5,8.72
7/19/2020 10:30,55.73333333,141,2328,302,115,114.1003933,95.58065167,0.7097,17.51379681,484.6598511,13.94260597,488.4576721,0.281057388,488.9942017,33.95361147,27.24254405,0.549737961,"1,049.76",636.12,"1,227.45",0.8552,524.88,22.67,0,0,78.5,8.72
7/19/2020 11:00,52.33333333,141,2328,302,115,114.0995033,95.58986233,0.7097,16.62351466,483.7598114,16.16541386,487.1084443,0.282467127,487.7486115,32.16671998,31.49668871,0.551091757,"1,068.12",642.6,"1,246.52",0.8569,534.06,28.84,0,0,78.5,8.72
7/19/2020 11:30,64.23333333,141,2328,302,115,114.09861,95.59907433,0.7097,15.13078499,483.2686005,14.96967268,486.8196106,0.281209723,487.3643341,29.24915131,29.15267726,0.548209618,"1,070.28",635.04,"1,244.50",0.86,535.14,30,30,0,78.5,8.72
7/19/2020 12:00,60.9,141,2328,302,115,114.09772,95.60828567,0.7097,16.08603382,484.7827759,16.27893305,488.3479614,0.28295061,488.9363098,31.17150268,31.80460575,0.55339167,"1,104.84",663.12,"1,288.56",0.8574,552.42,29.84,0,0,78.5,8.72
7/19/2020 12:30,68.96666667,141,2328,302,115,114.0968233,95.61749733,0.7097,16.18716812,485.380539,13.56762028,489.3597107,0.282550455,489.8746948,31.42714273,26.55797776,0.553657394,"1,144.80",714.96,"1,349.72",0.8482,572.4,29.7,0,0,78.5,8.72
7/19/2020 13:00,67.93333333,141,2327.433333,302,115,114.09593,95.62670867,0.7097,15.94282437,486.9780426,16.23408365,490.9080505,0.28451857,491.518982,31.04474364,31.8747508,0.55939422,"1,163.16",723.6,"1,369.87",0.8491,581.58,14.51,0,0,78.5,8.72
7/19/2020 13:30,64.3,141,2327,302,115,114.09504,95.63592033,0.7097,16.79080677,488.1530457,13.07434845,492.2379914,0.288144812,492.7401581,32.78582234,25.74277303,0.567922052,"1,164.24",714.96,"1,366.24",0.8521,582.12,30,30,0,78.5,8.72
7/19/2020 14:00,64.7,141,2327,302,115,114.09414,95.645132,0.7097,13.87474251,488.9222565,13.40299416,492.9160156,0.284593314,493.4372253,27.1344216,26.42595761,0.561715762,"1,154.52",721.44,"1,361.39",0.848,577.26,30,0,0,78.5,8.72
7/19/2020 14:30,58.06666667,141,2327,302,115,114.09325,95.65434333,0.7097,19.49175597,488.5157623,15.13852263,492.068512,0.280685157,492.6751557,38.08223947,29.79579564,0.553147974,"1,082.16",691.2,"1,284.07",0.8428,541.08,27.73,30,0,78.5,8.72
7/19/2020 15:00,49.13333333,141,2327,302,115,114.09236,95.66355533,0.7097,16.17049646,486.7367706,13.88120938,490.7990417,0.283577442,490.7777558,31.48265696,27.25147475,0.556693275,"1,092.96",677.16,"1,285.73",0.8501,546.48,0,30,0,78.5,8.72
7/19/2020 15:30,41.6,141,2327,302,115,114.0914667,95.67276633,0.7097,15.45653582,488.5729523,13.53111029,492.4470826,0.300230176,492.3875428,30.20014948,26.65360717,0.59126194,"1,162.08",703.08,"1,358.22",0.8556,581.04,26.86,0,0,78.5,8.72
7/19/2020 16:00,46.03333333,141,2327,302,115,114.09057,95.68197867,0.7097,15.6994648,491.3547211,13.62760497,494.969925,0.286338672,494.9047242,30.85354306,26.9802857,0.566842403,"1,139.40",704.16,"1,339.43",0.8507,569.7,26.37,0,0,78.5,8.72
7/19/2020 16:30,58.86666667,141,2327,302,115,114.0896767,95.69118933,0.7097,15.95300818,489.8962708,16.70250559,493.6726685,0.30613339,493.8206788,31.25834109,32.98125867,0.604698387,"1,053.00",668.52,"1,247.29",0.8442,526.5,12.57,0,0,78.5,8.72
7/19/2020 17:00,60.13333333,141,2327,302,115,114.08879,95.70040133,0.7097,18.55786419,488.6604004,14.87667561,492.0794525,0.286694914,492.6190796,36.26927462,29.28477996,0.564922105,"1,024.92",652.32,"1,214.90",0.8436,512.46,0,0,0,78.5,8.72
7/19/2020 17:30,57.96666667,141,2327,302,115,114.08789,95.70961233,0.7097,15.48409891,490.5002136,15.15470409,494.1859741,0.283996583,494.7852478,30.36842225,29.95320849,0.562072161,"1,033.56",651.24,"1,221.62",0.8461,516.78,30,0,0,78.5,8.72
7/19/2020 18:00,53,141,2327,302,115,114.0869967,95.718824,0.7097,13.46776438,491.8316498,13.76753616,494.770752,0.285949231,495.2943878,26.49472577,27.24710387,0.566515836,"1,008.72",662.04,"1,206.57",0.836,504.36,30,30,0,78.5,8.72
7/19/2020 18:30,34.86666667,141,2326.766667,302,115,114.0861067,95.728035,0.7097,15.80390215,492.141922,14.69607115,494.5259552,0.289545,495.0656891,31.11713392,29.06606739,0.573366771,876.96,564.84,"1,043.12",0.8407,438.48,29.65,0,0,78.5,8.72
7/19/2020 19:00,52.03333333,141,2326,302,115,114.08521,95.73724667,0.7097,16.56198073,491.5290528,14.54970598,493.7122803,0.283335135,494.2760925,32.56608007,28.72963447,0.560160743,803.52,502.2,947.55,0.848,401.76,30,0,0,78.5,8.72
7/19/2020 19:30,61.13333333,141,2326,302,115,114.0843133,95.74645767,0.7097,16.11760188,487.7056732,18.21331883,489.9200439,32.16583347,487.9126282,31.44268845,35.68925481,62.68807841,784.08,475.2,916.84,0.8552,392.04,29.92,0,0,78.5,8.72
7/19/2020 20:00,61.66666667,141,2326,302,115,114.0834267,95.75566967,0.7097,17.52337837,488.3241578,15.59814215,490.8058777,14.46390391,490.3807526,34.22882945,30.62309947,28.37003393,781.92,467.64,911.09,0.8582,390.96,21.93,30,0,78.5,8.72
7/19/2020 20:30,55.3,141,2326,302,115,114.0825367,95.76488067,0.7097,15.0393281,489.4391938,15.59163666,491.9102021,14.6581893,491.4735413,29.44358161,30.67823433,28.81246414,792.72,477.36,925.35,0.8567,396.36,29.5,0,0,78.5,8.72
7/19/2020 21:00,46.8,141,2326,302,115,114.08164,95.77409233,0.7097,14.94765902,488.7883301,14.45886183,490.9507904,10.75050545,491.0555725,29.226028,28.39589315,21.11678857,770.04,464.4,899.24,0.8563,385.02,29.88,0,0,78.5,8.72
7/19/2020 21:30,51,141,2326,302,115,114.0807433,95.78330367,0.7097,15.94583607,489.3549805,14.15357256,491.6847229,14.99369049,491.4227448,31.21114619,27.83641416,29.4730427,752.76,443.88,873.89,0.8614,376.38,28.33,0,0,78.5,8.72
7/19/2020 22:00,49.26666667,141,2326,302,115,114.0798567,95.79251533,0.7097,9.325843809,489.1807251,18.15446949,490.9625397,13.50644493,490.6327057,18.2541472,35.65166305,26.50342833,761.4,454.68,886.83,0.8586,380.7,28.01,30,0,78.5,8.72
7/19/2020 22:30,43.4,141,2326,302,115,114.07896,95.80172667,0.7097,4.667342901,489.1215973,16.87278652,490.6350251,10.96833325,490.1410523,9.131593224,33.11343882,21.50414582,707.4,426.6,826.08,0.8563,353.7,22.59,30,0,78.5,8.72
7/19/2020 23:00,52.23333333,141,2326,302,115,114.0780633,95.810938,0.7097,6.234721423,490.8561401,16.01825285,492.1831207,13.44046259,491.8826294,12.24772388,31.53676231,26.43215126,695.52,413.64,809.23,0.8595,347.76,29.38,0,0,78.5,8.72
7/19/2020 23:30,53.9,141,2326,302,115,114.0771733,95.82015033,0.7097,6.212887526,491.5379486,14.90432978,493.132843,14.3633895,492.7322388,12.21572611,29.39992274,28.30722299,703.08,428.76,823.5,0.8538,351.54,0.97,0,30,78.5,8.72
7/20/2020 0:00,36.66666667,141,2326,302,115,114.0762833,95.82936133,0.7097,7.525224447,490.6715088,14.60150051,492.0191498,10.26048565,491.7846222,14.76906827,28.73731651,20.18247964,774.36,456.84,899.08,0.8613,387.18,0,30,29.33,78.5,8.72
7/20/2020 0:30,38.03333333,141,2325.133333,301.1333333,115,114.0753833,95.83857367,0.707663333,7.420578957,490.7921143,15.7624631,491.8310547,16.55439234,491.4144898,14.56886223,31.00568241,32.54238346,677.16,407.16,790.14,0.857,338.58,12.52,0,30,76.5,8.72
7/20/2020 1:00,56.23333333,141,2325,301,115,114.0744933,95.84778433,0.70735,7.367915869,491.5280609,16.39820433,492.9593964,11.13383579,492.6582947,14.48571763,32.33648887,21.94463015,660.96,392.04,768.48,0.8601,330.48,0,0,28.88,76.5,8.72
7/20/2020 1:30,53.53333333,141,2325,301,115,114.0736,95.85699667,0.70735,8.050125361,492.2383118,14.39121914,493.3613281,14.02886773,492.9936829,15.85077406,28.40048555,27.66967685,658.8,412.56,777.32,0.8475,329.4,0,30,30,76.5,8.72
7/20/2020 2:00,49.96666667,141,2325,301,115,114.07271,95.86620767,0.70735,7.063666344,491.6150818,13.53729725,493.1106568,11.03812504,492.6330567,13.89043314,26.70137698,21.74988505,683.64,397.44,790.77,0.8645,341.82,0,30,3.01,76.5,8.72
7/20/2020 2:30,56.1,141,2325,301,115,114.07181,95.875419,0.70735,7.624912501,491.7998963,13.75121784,493.3602295,14.77239132,493.0177002,15.00053764,27.13629169,29.13185725,691.2,415.8,806.63,0.8569,345.6,0,30,30,76.5,8.72
7/20/2020 3:00,58.23333333,141,2325,301,115,114.07092,95.88463067,0.70735,7.331751824,490.5099793,13.57128191,491.7441101,13.96018553,491.1925354,14.38557229,26.69507284,27.42343824,685.8,413.64,800.89,0.8563,342.9,25.14,0,30,76.5,8.72
7/20/2020 3:30,56.8,141,2325,301,115,114.07003,95.89384133,0.70735,24.84258508,489.9586487,17.0432911,492.0684815,12.84888792,491.6118317,48.61631973,33.54613346,25.26657792,685.8,396.36,792.1,0.8658,342.9,0,30,29.45,76.5,8.72
7/20/2020 4:00,44.93333333,141,2325,301,115,114.06913,95.90305367,0.70735,14.14329767,487.9144745,16.02322102,489.8333283,3.632545114,490.1419373,27.60349385,31.39319487,7.121823016,725.76,409.32,833.23,0.871,362.88,0,30,30,76.5,8.72
7/20/2020 4:30,66.03333333,141,2325,301,115,114.06824,95.91226433,0.70735,17.58689404,488.6862641,15.50245667,490.4973755,4.3177495,490.7646027,34.37772252,30.41445973,8.475927675,698.76,395.28,802.81,0.8704,349.38,15.15,0,7.49,76.5,8.72
7/20/2020 5:00,69.46666667,141,2325,301,115,114.0673467,95.92147633,0.70735,16.43661213,486.2612305,13.72466803,488.0904694,4.426699877,488.2577057,31.97058597,26.79433774,8.64460265,697.68,394.2,801.34,0.8706,348.84,0,0,0,76.5,8.72
7/20/2020 5:30,69.36666667,141,2325,301,115,114.06646,95.930687,0.70735,17.08392143,484.7326203,16.65177489,486.5852967,29.63398743,484.598877,33.12509345,32.40828983,57.38923621,757.08,415.8,863.75,0.8765,378.54,0,0,0,76.5,8.72
7/20/2020 6:00,67.03333333,141,2324.466667,301,115,114.06556,95.93989933,0.70735,16.17611933,485.1594086,14.89571667,487.2751617,14.16672802,486.7354736,31.39206862,29.03283332,27.58119948,765.72,399.6,863.72,0.8865,382.86,30,30,0,76.5,8.72
7/20/2020 6:30,71.76666667,141,2324,301,115,114.0646667,95.94910967,0.70735,13.99256039,483.4642944,14.23855925,485.5583649,12.12545681,484.9436493,27.06113096,27.65598213,23.52899928,791.64,425.52,898.76,0.8808,395.82,29.94,30,30,76.5,8.72
7/20/2020 7:00,70.6,141,2324,301,115,114.0637767,95.95832233,0.70735,16.61901569,483.3596802,13.41333151,485.4676666,11.77168512,484.5290222,32.13181145,26.04695602,22.81421187,834.84,437.4,942.48,0.8858,417.42,15.18,0,30,76.5,8.72
7/20/2020 7:30,76.06666667,141,2324,301,115,114.06288,95.96753267,0.70735,17.13453388,484.2224732,14.87690258,486.666977,11.00805378,485.6773834,33.18894829,28.96123881,21.38450935,844.56,442.8,953.6,0.8857,422.28,0,0,30,76.5,8.72
7/20/2020 8:00,77.53333333,141,2324,301,115,114.0619867,95.976745,0.70735,15.80003882,485.9185639,15.50478554,487.8029175,15.23935652,487.0433503,30.70924817,30.25304725,29.6893261,843.48,426.6,945.22,0.8924,421.74,30,0,30,76.5,8.72
7/20/2020 8:30,64.1,141,2324,301,115,114.0610967,95.98595633,0.70735,16.36467505,485.0777741,15.89448833,487.3813782,14.10586214,486.9769135,31.75465153,30.99150445,27.4693698,844.56,447.12,955.61,0.8838,422.28,30,0,27.29,76.5,8.72
7/20/2020 9:00,71.2,141,2324,301,115,114.0602,95.99516867,0.70735,16.68093252,486.9588623,13.56729937,489.7288819,13.24452544,489.3175964,32.49165036,26.57684903,25.9239149,888.84,469.8,"1,005.36",0.8841,444.42,30,0,30,76.5,8.72
7/20/2020 9:30,69.43333333,141,2324,301,115,114.0593033,96.00437933,0.70735,17.30150223,485.1777039,14.38736964,487.5182648,13.02986622,487.2728577,33.57922408,28.05326056,25.38677027,897.48,496.8,"1,025.81",0.8749,448.74,30,0,11.91,76.5,8.72
7/20/2020 10:00,74.83333333,141,2324,301,115,114.0584133,96.01359167,0.70735,15.28823042,484.4350739,14.42098952,486.972931,12.16648245,486.5799408,29.62948125,28.09314198,23.67995491,915.84,489.24,"1,038.33",0.882,457.92,30,0,0,76.5,8.72
7/20/2020 10:30,77.83333333,141,2324,301,115,114.0575233,96.02280267,0.70735,14.72771359,485.0565491,14.85919047,487.9782257,14.29310513,487.5702515,28.57481332,29.00419691,27.87580135,976.32,546.48,"1,118.86",0.8726,488.16,17.17,0,0,76.5,8.72
7/20/2020 11:00,81.5,141,2324,301,115,114.05663,96.03201467,0.70735,15.82353688,484.9633637,15.06668044,488.1433564,14.29175759,487.8688202,30.69554871,29.41815775,27.89018226,"1,006.56",567,"1,155.27",0.8713,503.28,30,0,0,76.5,8.72
7/20/2020 11:30,76.8,141,2323.8,301,115,114.0557333,96.04122567,0.70735,18.17366314,484.9384003,14.10176039,488.58078,14.54859257,488.1717529,35.26149079,27.55814355,28.40169708,"1,060.56",598.32,"1,217.69",0.871,530.28,30,0,0,76.5,8.72
7/20/2020 12:00,67.8,141,2323,301,115,114.05484,96.05043667,0.70735,15.96362877,484.5872193,14.20744419,488.4745331,10.99609375,488.0586701,30.94307556,27.76000728,21.46746622,"1,135.08",654.48,"1,310.25",0.8663,567.54,28.48,0,30,76.5,8.72
7/20/2020 12:30,65.9,141,2323,301,115,114.05395,96.05964867,0.70735,14.23181773,483.7169037,14.01298523,487.4699707,13.19090414,487.11409,27.53939481,27.32304244,25.70758521,"1,152.36",676.08,"1,336.05",0.8625,576.18,30,0,30,76.5,8.72
7/20/2020 13:00,67.13333333,141,2323,301,115,114.0530533,96.06885967,0.70735,16.82216979,484.8061981,16.0512209,488.3178864,11.22313022,487.9809265,32.62146035,31.35221626,21.90582588,"1,145.88",675,"1,329.91",0.8616,572.94,17.86,0,19.89,76.5,8.72
7/20/2020 13:30,66.53333333,141,2323,301,115,114.05216,96.07807167,0.70735,17.32990456,485.3755493,15.13507367,489.1028748,13.49277449,488.6061096,33.64540524,29.6134754,26.36402204,"1,140.48",669.6,"1,322.52",0.8624,570.24,30,0,30,76.5,8.72
7/20/2020 14:00,66.73333333,141,2323,301,115,114.05127,96.08728233,0.70735,14.99249554,485.703125,13.84457493,489.0085602,5.453989744,489.1415405,29.1273007,27.08042487,10.66976278,"1,130.76",660.96,"1,309.77",0.8633,565.38,0.57,0,28.6,76.5,8.72
7/20/2020 14:30,60,141,2323,301,115,114.05038,96.09649433,0.70735,16.92901039,486.575943,13.56126833,490.2595215,9.560831546,490.2452545,32.94942961,26.59473619,18.75162624,"1,125.36",665.28,"1,307.30",0.8608,562.68,0,0,22.36,76.5,8.72
7/20/2020 15:00,36.86666667,141,2323,301,115,114.04948,96.105705,0.70735,16.24460602,486.6360321,15.27555466,490.1542206,11.91467238,490.0042725,31.61786488,29.94280303,23.36164002,"1,110.24",658.8,"1,290.99",0.86,555.12,0,0,0,76.5,8.72
7/20/2020 15:30,34.06666667,141,2323,301,115,114.04859,96.11491733,0.70735,10.29313541,488.8957062,17.12237549,492.2292328,10.01822662,491.6869355,20.09174848,33.7136901,19.7063467,"1,115.64",664.2,"1,298.39",0.8592,557.82,30,0,0,76.5,8.72
7/20/2020 16:00,50.8,141,2323,301,115,114.0477,96.12412767,0.70735,5.364587069,490.2496643,16.18473959,493.2771454,9.99544525,492.6065979,10.51950859,31.93433986,19.69505992,"1,099.44",680.4,"1,292.95",0.8503,549.72,30,0,0,76.5,8.72
7/20/2020 16:30,60.86666667,141,2323,301,115,114.0468,96.13334,0.70735,5.831624984,489.8156281,13.96593905,493.087967,9.217064381,492.4213257,11.42507232,27.54532606,18.15359864,"1,074.60",671.76,"1,267.29",0.848,537.3,0,0,0,76.5,8.72
7/20/2020 17:00,62.3,141,2323,301,115,114.0459067,96.142551,0.70735,7.647708655,492.0723572,14.88139963,495.1562958,9.143529414,494.5684662,15.05222681,29.47503179,18.08499992,"1,110.24",707.4,"1,316.45",0.8434,555.12,0,0,0,76.5,8.72
7/20/2020 17:30,56.06666667,141,2322.166667,301,115,114.0450167,96.15176333,0.70735,6.742593766,491.9224396,13.77549839,494.7363739,10.51078796,494.570694,13.2666704,27.26144398,20.79499643,"1,038.96",653.4,"1,227.34",0.8465,519.48,0,0,0,76.5,8.72
7/20/2020 18:00,60.43333333,141,2322,301,115,114.04412,96.16097467,0.70735,7.866043091,491.4047699,15.49688769,494.3795929,8.527025938,494.2824707,15.46130283,30.64298189,16.85662269,"1,021.68",642.6,"1,206.97",0.8465,510.84,0,0,0,76.5,8.72
7/20/2020 18:30,65.13333333,141,2322,301,115,114.0432267,96.17018633,0.70735,7.56910634,492.0412293,15.28347826,494.6401825,8.558922291,494.467453,14.89786638,30.2376577,16.92884987,"1,027.08",644.76,"1,212.69",0.8469,513.54,0,0,0,76.5,8.72
7/20/2020 19:00,64.43333333,141,2322,301,115,114.0423367,96.17939733,0.70735,9.125113965,492.5248108,15.98754835,495.1555634,11.36662865,494.8887024,17.97449766,31.66762507,22.50248099,"1,022.76",648,"1,210.76",0.8447,511.38,0,0,0,76.5,8.72
7/20/2020 19:30,65.9,141,2322,301,115,114.0414433,96.188609,0.70735,8.251492023,491.3694001,16.72334481,494.0855255,10.00171566,493.9021912,16.21776659,33.05393295,19.76120109,"1,027.08",649.08,"1,214.99",0.8453,513.54,0,0,0,76.5,8.72
7/20/2020 20:00,55.3,141,2322,301,115,114.04055,96.19782067,0.70735,8.084207058,491.7075348,13.59356403,494.1119232,12.99209643,493.8225861,15.8996681,26.86760164,25.66322616,982.8,610.2,"1,156.82",0.8496,491.4,0,0,0,76.5,8.72
7/20/2020 20:30,62,141,2322,301,115,114.0396567,96.20703167,0.70735,8.262821198,491.4121857,16.08123493,493.3780518,9.867681503,493.2602387,16.24155065,31.73093686,19.46924732,914.76,570.24,"1,077.94",0.8486,457.38,0,0,0,76.5,8.72
7/20/2020 21:00,58.96666667,141,2322,301,115,114.0387633,96.21624433,0.70735,7.918669463,491.8989411,14.0569892,493.6662293,11.35689735,493.3911896,15.58130763,27.7582697,22.41279711,876.96,542.16,"1,031.02",0.8506,438.48,0,0,0,76.5,8.72
7/20/2020 21:30,62.56666667,141,2322,301,115,114.03787,96.22545433,0.70735,6.951845885,492.7426758,14.13189888,494.5269928,10.63390827,494.4615021,13.7008621,27.95458713,21.03330044,822.96,501.12,963.53,0.8541,411.48,0,0,0,76.5,8.72
7/20/2020 22:00,67.9,141,2322,301,115,114.0369733,96.234667,0.70735,7.888652086,492.3570557,13.90775824,494.2711182,10.75147486,494.1907349,15.53627746,27.49688584,21.25260321,833.76,508.68,976.68,0.8537,416.88,0,0,0,76.5,8.72
7/20/2020 22:30,68.96666667,141,2322,301,115,114.0360833,96.24387767,0.70735,8.245695353,492.5145569,13.24145127,494.1639099,10.94685698,493.883133,16.24326029,26.17440712,21.62451189,802.44,489.24,939.82,0.8538,401.22,0,0,0,76.5,8.72
7/20/2020 23:00,57.8,141,2321.5,301,115,114.0351933,96.25308933,0.70735,7.79765749,491.213562,16.16238689,492.7487183,11.51364422,492.6993103,15.31816903,31.85627904,22.69225712,775.44,464.4,903.87,0.8579,387.72,0,0,0,76.5,8.72
7/20/2020 23:30,57.63333333,141,2321,301,115,114.0342967,96.26230067,0.70735,7.616029024,490.1710968,14.36867524,491.6452942,10.08249808,491.2299652,14.93446232,28.25537084,19.80829248,785.16,461.16,910.57,0.8623,392.58,0,0,0,76.5,8.72
7/21/2020 0:00,57.96666667,141,2321,301,115,114.0334,96.271512,0.70735,7.950562239,490.1794129,13.94846392,491.734726,10.17219544,491.4283142,15.59277075,27.43192456,19.99462117,772.2,454.68,896.12,0.8617,386.1,0,0,0,76.5,8.72
7/21/2020 0:30,61.43333333,141,2321,301,115,114.03251,96.28072367,0.70735,7.999763727,492.1004486,14.48862935,493.5976715,11.92262841,493.3600617,15.75035558,28.60813377,23.53036529,762.48,453.6,887.2,0.8594,381.24,0,0,0,74.5,8.72
7/21/2020 1:00,63.13333333,141,2321,301,115,114.03162,96.28993433,0.70735,9.217106817,491.0040284,14.96526432,492.8043519,11.55647707,492.698288,18.10145806,29.49970913,22.7753195,759.24,456.84,886.09,0.8568,379.62,0,0,0,74.5,8.72
7/21/2020 1:30,55,141,2321,301,115,114.03072,96.29914633,0.70735,8.162587405,492.7479096,16.06799746,494.1374054,10.87904119,493.9329071,16.08596198,31.75325728,21.49776023,760.32,454.68,885.9,0.8582,380.16,0,0,0,74.5,8.72
7/21/2020 2:00,63.63333333,141,2321,301,115,114.02983,96.30835767,0.70735,8.904230118,492.1753845,16.47849846,493.8548737,8.576013088,493.7051392,17.53023448,32.55088916,16.93741704,751.68,443.88,872.96,0.8611,375.84,0,0,0,74.5,8.72
7/21/2020 2:30,65.86666667,141,2321,301,115,114.02894,96.31756933,0.70735,29.42473317,490.1875306,15.82284403,493.0732727,11.49833488,492.8134003,57.67333744,31.20752228,22.66739987,749.52,439.56,868.9,0.8626,374.76,0,0,0,74.5,8.72
7/21/2020 3:00,54.2,141,2321,301,115,114.02804,96.32678033,0.70735,16.20950079,491.6848603,15.17278052,493.7308808,10.51489544,493.4232636,31.87633086,29.96270946,20.75357827,751.68,447.12,874.61,0.8594,375.84,0,0,0,74.5,8.72
7/21/2020 3:30,53.63333333,141,2321,301,115,114.0271467,96.33599267,0.70735,16.3709693,491.1020813,13.4516778,493.292511,10.03153324,493.0792237,32.15887683,26.54290288,19.78683392,754.92,429.84,868.72,0.869,377.46,0,0,0,74.5,8.72
7/21/2020 4:00,62.06666667,141,2321,301,115,114.02626,96.34520367,0.70735,14.67058086,491.299942,13.74766541,493.2026062,8.975578783,493.0089264,28.82995183,27.1215529,17.69970127,786.24,446.04,903.95,0.8698,393.12,0,0,0,74.5,8.72
7/21/2020 4:30,68.56666667,141,2320.833333,301,115,114.02537,96.35441567,0.70735,17.4110012,490.6472321,14.96477032,492.4369507,9.854819298,492.3087921,34.17057744,29.4771537,19.40686964,711.72,408.24,820.49,0.8674,355.86,0,0,0,74.5,8.72
7/21/2020 5:00,63.1,141,2320,301,115,114.02447,96.36362667,0.70735,16.72849798,487.732193,14.25706768,489.87146,9.00741458,489.8120881,32.64349462,27.92961378,17.64205589,704.16,400.68,810.18,0.8691,352.08,0,0,0,74.5,8.72
7/21/2020 5:30,54.1,141,2320,301,115,114.0235767,96.372839,0.70735,17.19207955,486.5025177,14.57835484,488.4549256,11.58379459,488.3277588,33.45546522,28.48479946,22.6345606,779.76,437.4,894.06,0.8722,389.88,0,0,0,74.5,8.72
7/21/2020 6:00,65.9,141,2320,301,115,114.02269,96.38205,0.70735,17.41365051,484.0928955,14.73896933,486.2967072,9.975932122,486.0787812,33.71972189,28.66998361,19.39556388,803.52,429.84,911.27,0.8818,401.76,30,0,0,74.5,8.72
7/21/2020 6:30,69.9,141,2320,301,115,114.02179,96.391262,0.70735,18.02263165,483.8236847,14.72554255,485.8581696,8.280703068,485.6748352,34.87748117,28.6182111,16.08698838,817.56,443.88,930.29,0.8788,408.78,30,0,0,74.5,8.72
7/21/2020 7:00,71.96666667,141,2320,301,115,114.0208967,96.40047267,0.70735,16.50477314,483.4803315,15.15381289,485.4068604,9.942870139,485.3065644,31.91474204,29.42337796,19.30215671,812.16,439.56,923.48,0.8795,406.08,29.85,0,0,74.5,8.72
7/21/2020 7:30,76.96666667,141,2320,301,115,114.0200067,96.409685,0.70735,17.24382735,485.7518311,14.02433395,488.0078583,12.53992224,487.7610474,33.50445382,27.37592638,24.46585775,829.44,446.04,941.77,0.8807,414.72,26.72,0,0,74.5,8.72
7/21/2020 8:00,76.53333333,141,2320,301,115,114.01911,96.41889567,0.70735,16.81182193,484.5644837,15.78911972,486.6106262,12.60803461,486.4388428,32.58478358,30.73400366,24.53310644,833.76,456.84,950.71,0.877,416.88,30,30,0,74.5,8.72
7/21/2020 8:30,70.13333333,141,2320,301,115,114.0182133,96.42810733,0.70735,14.28151989,484.8834839,13.20228434,487.0945129,8.931324005,486.8695984,27.69957294,25.72264043,17.39340438,854.28,448.2,964.72,0.8855,427.14,29.57,0,0,74.5,8.72
7/21/2020 9:00,72.23333333,141,2320,301,115,114.0173267,96.43731867,0.70735,15.49812222,485.1875,16.81877804,487.4029541,10.77557945,487.2467347,30.08106883,32.78920546,20.99856172,876.96,466.56,993.35,0.8828,438.48,26.12,0,0,74.5,8.72
7/21/2020 9:30,82.43333333,141,2320,301,115,114.0164333,96.44652967,0.70735,15.98652697,485.0074158,15.87904692,487.420578,12.11333895,487.0056916,31.01116729,30.95039674,23.61405849,891,473.04,"1,008.79",0.8832,445.5,13.87,0,0,74.5,8.72
7/21/2020 10:00,79.7,141,2320,301,115,114.01554,96.45574167,0.70735,18.95956803,486.1022187,14.10076333,488.6280976,10.3426733,488.4477386,36.86572472,27.55997919,20.20751205,900.72,502.2,"1,031.26",0.8734,450.36,30,30,0,74.5,8.72
7/21/2020 10:30,76.1,141,2319.2,301,115,114.0146433,96.46495267,0.70735,16.11229754,487.7011414,16.93504619,489.7901306,10.61689997,489.5863648,31.42407082,33.17399967,20.79800458,893.16,489.24,"1,018.38",0.877,446.58,30,30,0,74.5,8.72
7/21/2020 11:00,85.33333333,141,2319,301,115,114.0137533,96.47416433,0.70735,15.86131525,488.2897339,17.22853327,490.5441895,11.15067005,490.5120087,30.97411207,33.8137136,21.86678207,911.52,495.72,"1,037.60",0.8785,455.76,19.21,30,0,74.5,8.72
7/21/2020 11:30,77.2,141,2319,301,115,114.01286,96.48337533,0.70735,14.86369181,487.4167634,15.88091898,489.9232636,9.999863149,489.7909699,28.97894195,31.12167943,19.59122293,924.48,511.92,"1,056.75",0.8748,462.24,29.59,0,0,74.5,8.72
7/21/2020 12:00,76,141,2319,301,115,114.0119633,96.49258767,0.70735,16.21302844,486.6537934,18.88387299,489.8041993,9.956987858,489.6328736,31.56384548,36.99985595,19.50214613,997.92,569.16,"1,148.82",0.8686,498.96,24.15,0,0,74.5,8.72
7/21/2020 12:30,75.9,141,2319,301,115,114.01107,96.501798,0.70735,14.99671841,485.0634766,15.097363,488.8436585,10.15791464,488.6486512,29.09012033,29.53425278,19.86035938,"1,072.44",619.92,"1,238.72",0.8658,536.22,29.21,30,0,74.5,8.72
7/21/2020 13:00,79.36666667,141,2319,301,115,114.0101833,96.51101067,0.70735,15.41477633,483.9245453,13.60540581,487.6089173,9.385774612,487.0985871,29.84078172,26.53597502,18.28727687,"1,131.84",654.48,"1,307.44",0.8657,565.92,26.15,0,0,74.5,8.72
7/21/2020 13:30,77.83333333,141,2319,301,115,114.00929,96.52022167,0.70735,17.70699692,485.1967468,15.46197653,489.1042939,10.58292198,488.2208252,34.36501625,30.24874061,20.66586207,"1,182.60",686.88,"1,367.61",0.8647,591.3,16.4,0,0,74.5,8.72
7/21/2020 14:00,81.43333333,141,2319,301,115,114.00839,96.52943367,0.70735,14.7824769,485.7510986,14.52889347,489.330307,10.60678816,488.6460114,28.72381866,28.43842425,20.73413271,"1,217.16",712.8,"1,410.52",0.8629,608.58,30,0,0,74.5,8.72
7/21/2020 14:30,71.26666667,141,2319,301,115,114.0075,96.538645,0.70735,16.07362986,486.5516053,15.47839833,490.539917,11.53069544,490.2814484,31.28558616,30.36436497,22.61550846,"1,218.24",699.84,"1,404.95",0.8671,609.12,8.86,30,0,74.5,8.72
7/21/2020 15:00,70.9,141,2319,301,115,114.00661,96.547857,0.70735,18.13906384,487.9794007,14.59423161,492.1381684,11.42455387,491.9514313,35.40605604,28.73012057,22.48276967,"1,246.32",744.12,"1,451.56",0.8586,623.16,30,30,0,74.5,8.72
7/21/2020 15:30,64.86666667,141,2319,301,115,114.00571,96.55706833,0.70735,4.94982338,490.2744294,15.90358257,493.9110718,9.336030005,493.7948151,9.707566239,31.40819177,18.43769928,"1,252.80",765.72,"1,468.28",0.8532,626.4,20.92,0,0,74.5,8.72
7/21/2020 16:00,66.8,141,2318.533333,301,115,114.0048167,96.56627967,0.70735,4.917141199,491.0800781,15.14217901,494.6654511,10.14309692,494.4619751,9.658859751,29.96158755,20.06106555,"1,204.20",766.8,"1,427.61",0.8435,602.1,30,30,0,74.5,8.72
7/21/2020 16:30,72.26666667,141,2318,301,115,114.00393,96.57549133,0.70735,4.905065298,492.9462738,13.78806782,496.4634858,9.322849751,496.4033203,9.671652053,27.3803584,18.51156798,"1,148.04",747.36,"1,369.87",0.8381,574.02,0.98,0,0,74.5,8.72
7/21/2020 17:00,76.4,141,2318,301,115,114.00303,96.58470233,0.70735,7.229463816,492.1713257,13.40560532,495.6614991,11.65221262,495.4725342,14.23218973,26.57850362,23.09340601,"1,138.32",743.04,"1,359.37",0.8374,569.16,0,0,0,74.5,8.72
7/21/2020 17:30,73.73333333,141,2318,301,115,114.0021367,96.59391433,0.70735,8.02582264,492.2787018,15.456985,495.8860474,9.625732424,495.7373505,15.80387072,30.65871681,19.08767406,"1,154.52",743.04,"1,372.96",0.8409,577.26,0,0,0,74.5,8.72
7/21/2020 18:00,73.53333333,141,2318,301,115,114.0012467,96.60312433,0.70735,8.529625416,491.6460877,14.44802094,495.2289887,10.25945473,494.9808503,16.77406631,28.6204498,20.31257783,"1,171.80",751.68,"1,392.17",0.8417,585.9,0,0,0,74.5,8.72
7/21/2020 18:30,72.16666667,141,2318,301,115,114.0003567,96.61233733,0.70735,8.06358552,492.3959503,14.39321613,495.4286346,14.05683899,495.2268982,15.88011837,28.52200845,27.84541057,"1,141.56",730.08,"1,355.06",0.8424,570.78,0,0,0,74.5,8.72
7/21/2020 19:00,72.7,141,2318,301,115,113.99946,96.62154767,0.70735,7.750207425,491.891983,13.83578778,494.8560944,9.930308819,494.1437378,15.25011471,27.38807673,19.62712639,"1,082.16",671.76,"1,273.71",0.8496,541.08,0,0,0,74.5,8.72
7/21/2020 19:30,75.4,141,2318,301,115,113.9985667,96.63075967,0.70735,8.400386334,490.3534394,13.99651098,493.2117615,10.70861244,492.5678406,16.4773821,27.61395627,21.10264004,"1,090.80",668.52,"1,279.36",0.8526,545.4,0,0,0,74.5,8.72
7/21/2020 20:00,68.76666667,141,2318,300.1,115,113.9976733,96.63997067,0.705235,8.747481823,492.7949219,15.18275977,495.0832214,10.96508313,494.3770752,17.24380278,30.0669238,21.68219042,"1,033.56",621,"1,205.77",0.8572,516.78,0,0,0,74.5,8.72
7/21/2020 20:30,67.53333333,141,2318,300,115,113.99678,96.64918233,0.705,7.890611649,491.0996399,15.29336548,493.2176972,12.13102675,492.7017059,15.499775,30.17550908,23.90429537,943.92,554.04,"1,094.51",0.8624,471.96,0,0,0,74.5,8.72
7/21/2020 21:00,66.96666667,141,2318,300,115,113.9958867,96.65839367,0.705,9.231414081,489.7300568,13.95537854,491.655838,11.34401465,491.5511475,18.08116146,27.44547129,22.30675953,909.36,534.6,"1,054.86",0.8621,454.68,0,0,0,74.5,8.72
7/21/2020 21:30,67.26666667,141,2317.866667,300,115,113.9949933,96.667605,0.705,7.776700259,491.4957733,16.88311386,493.1503907,10.66651011,492.9329224,15.28872853,33.30334478,21.03113268,838.08,495.72,973.71,0.8607,419.04,0,0,0,74.5,8.72
7/21/2020 22:00,69.96666667,141,2317,300,115,113.9941033,96.67681667,0.705,8.9943676,492.8467408,14.60358572,494.7110291,8.836470366,494.6301575,17.73106965,28.89791436,17.48352053,807.84,473.04,936.15,0.8629,403.92,0,0,0,74.5,8.72
7/21/2020 22:30,73.5,141,2317,300,115,113.9932067,96.68602833,0.705,8.453109026,491.8582459,13.7897892,494.0666351,10.65580082,493.811203,16.63000855,27.25194799,21.04576036,815.4,490.32,951.47,0.857,407.7,0,0,0,74.5,8.72
7/21/2020 23:00,66.63333333,141,2317,300,115,113.99231,96.69524,0.705,8.175394297,491.7902985,17.5681429,493.5972596,11.07276678,493.431427,16.08321675,34.68488932,21.85395282,821.88,506.52,965.43,0.8513,410.94,0,0,0,74.5,8.72
7/21/2020 23:30,69.53333333,141,2317,300,115,113.9914233,96.70445167,0.705,8.166893005,491.8238373,14.85973359,493.4837342,10.2183199,493.2914277,16.06537274,29.33301064,20.15911976,789.48,471.96,919.8,0.8583,394.74,0,0,0,74.5,8.72
7/22/2020 0:00,70.66666667,141,2317,300,115,113.99053,96.71366333,0.705,9.605795384,491.730301,14.16964054,493.5883789,9.156213286,493.4468537,18.89385885,27.97583705,18.07196455,821.88,470.88,947.21,0.8677,410.94,0,0,0,74.5,8.72
7/22/2020 0:30,70.53333333,141,2317,300,115,113.98963,96.722875,0.705,9.523460865,490.1204682,15.78288889,491.892807,9.395077706,491.6725312,18.66377954,31.06844593,18.47760099,767.88,461.16,895.72,0.8573,383.94,0,0,0,74.5,8.72
7/22/2020 1:00,76.76666667,141,2317,300,115,113.98874,96.73208633,0.705,7.10068822,490.225235,15.80837917,491.9285126,9.963726522,491.7081909,13.92306473,31.11271729,19.59473458,776.52,456.84,900.94,0.8619,388.26,0,0,0,74.5,8.72
7/22/2020 1:30,79.66666667,141,2317,300,115,113.98785,96.74129767,0.705,8.722447396,490.36763,15.13385201,492.0366516,9.79987955,491.7459107,17.10833088,29.78865644,19.2776503,760.32,442.8,879.86,0.8641,380.16,0,0,0,74.5,8.72
7/22/2020 2:00,65,141,2317,300,115,113.98695,96.75050933,0.705,8.750822068,491.5178986,15.4150548,493.2341766,9.864003661,493.0239868,17.20482292,30.41253846,19.45258308,772.2,455.76,896.67,0.8612,386.1,0,0,0,74.5,8.72
7/22/2020 2:30,69.5,141,2317,300,115,113.98606,96.75972033,0.705,8.256816864,491.499054,13.47202778,493.1551514,11.86674595,493.0007172,16.23278723,26.57518372,23.40131646,754.92,442.8,875.2,0.8626,377.46,0,0,0,74.5,8.72
7/22/2020 3:00,56.36666667,141,2317,300,115,113.98517,96.76893233,0.705,36.77186584,490.1074066,14.16776276,493.7446289,9.400721075,493.5261841,72.07765795,27.98114269,18.55745719,784.08,469.8,914.05,0.8578,392.04,0,0,0,74.5,8.72
7/22/2020 3:30,54.16666667,141,2316.2,300,115,113.9842767,96.77814267,0.705,16.88216305,492.2519684,16.29124117,494.4202118,10.83672857,494.2376099,33.24106482,32.21912619,21.42404442,792.72,463.32,918.19,0.8634,396.36,0,0,0,74.5,8.72
7/22/2020 4:00,60.36666667,141,2316,300,115,113.98338,96.78735533,0.705,15.90143872,491.1402283,16.99593449,493.1689758,12.13726759,493.000885,31.24033378,33.5278919,23.93475313,787.32,453.6,908.64,0.8665,393.66,0,0,0,74.5,8.72
7/22/2020 4:30,78.93333333,141,2316,300,115,113.98249,96.79656567,0.705,19.46768284,490.6507874,15.12490606,493.1756745,11.38816452,493.0195465,38.20970995,29.8359831,22.45984272,758.16,448.2,880.73,0.8608,379.08,0,0,0,74.5,8.72
7/22/2020 5:00,75.86666667,141,2316,300,115,113.9815967,96.80577767,0.705,17.77499008,488.1506653,15.56481696,490.2183075,9.03955221,490.1103058,34.70872765,30.52473438,17.7181281,761.4,452.52,885.72,0.8596,380.7,0,0,0,74.5,8.72
