Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/22/2020 5:30,77.63333333,141,2316,300,115,113.9807,96.81498867,0.705,17.23436642,486.1526032,14.36443091,488.4530792,10.37317896,488.274643,33.51428986,28.06312311,20.25315376,805.68,460.08,927.79,0.8684,402.84,30,0,0,74.5,8.72
7/22/2020 6:00,73.8,141,2316,300,115,113.9798067,96.82420033,0.705,14.67553854,483.9283753,15.96628237,485.71167,9.42291546,485.5848389,28.41774247,31.00917315,18.30861613,829.44,440.64,939.22,0.8831,414.72,30,30,0,74.5,8.72
7/22/2020 6:30,77.63333333,141,2316,300,115,113.9789133,96.83341167,0.705,17.05932379,484.8643647,15.8969884,487.0116272,12.5076108,486.2527466,33.08418351,30.96415214,24.32501299,833.76,439.56,942.53,0.8846,416.88,28.76,0,0,74.5,8.72
7/22/2020 7:00,79.33333333,141,2316,300,115,113.9780233,96.842623,0.705,15.17081642,484.258667,17.45192242,486.5427704,11.94890786,485.8751984,29.38524921,33.96789185,23.22227225,880.2,462.24,994.19,0.8853,440.1,2.08,0,0,74.5,8.72
7/22/2020 7:30,79.1,141,2316,300,115,113.9771267,96.851835,0.705,28.73155403,483.5436096,15.50588179,486.5429077,10.57056236,485.8156586,55.51349892,30.17349276,20.53991825,902.88,483.84,"1,024.35",0.8814,451.44,29.66,30,0,74.5,8.72
7/22/2020 8:00,75.93333333,141,2316,300,115,113.9762333,96.86104633,0.705,16.39974451,483.9425965,16.84307528,486.5345765,11.94888878,486.0835419,31.74729479,32.77952654,23.23143411,897.48,474.12,"1,015.02",0.8842,448.74,26.85,0,0,74.5,8.72
7/22/2020 8:30,77.6,141,2316,300,115,113.9753433,96.87025833,0.705,17.45141602,484.2115937,13.82179785,486.7985535,11.93877936,486.6014252,33.80151488,26.91348734,23.23642011,927.72,497.88,"1,052.88",0.8811,463.86,27.75,30,0,74.5,8.72
7/22/2020 9:00,68.23333333,141,2315.566667,300,115,113.97445,96.87946933,0.705,14.47461653,485.8891602,15.5226841,488.057724,12.17975951,487.8981018,28.13498739,30.3074075,23.76942813,915.84,507.6,"1,047.10",0.8746,457.92,16.19,0,0,74.5,8.72
7/22/2020 9:30,77.33333333,141,2315,300,115,113.9735533,96.888682,0.705,17.02699137,485.5500794,16.69296217,488.0613098,10.883739,487.9098511,33.06637774,32.59003266,21.24380733,901.8,497.88,"1,030.11",0.8754,450.9,29.36,0,0,74.5,8.72
7/22/2020 10:00,77.53333333,141,2315,300,115,113.9726633,96.89789233,0.705,17.18184758,484.6469116,14.68781233,487.1036377,14.1074853,486.85495,33.30850307,28.61679547,27.47242172,902.88,495.72,"1,030.01",0.8766,451.44,30,30,0,74.5,8.72
7/22/2020 10:30,73.16666667,141,2315,300,115,113.97177,96.90710467,0.705,17.38345623,484.5905609,14.72386408,487.4561463,13.53954744,486.7583313,33.6949287,28.70836361,26.3619868,947.16,520.56,"1,080.78",0.8764,473.58,22.88,30,30,74.5,8.72
7/22/2020 11:00,81.93333333,141,2315,300,115,113.97087,96.91631567,0.705,18.79233837,484.9658051,13.71361637,487.7383271,10.61647892,487.0624695,36.46023099,26.75404832,20.68805743,974.16,533.52,"1,110.69",0.8771,487.08,13.12,0,29.31,74.5,8.72
7/22/2020 11:30,75.16666667,141,2315,300,115,113.9699833,96.92552733,0.705,13.87935591,485.9137573,14.75997257,488.5647431,9.375829697,487.7941284,26.97433251,28.84304883,18.29241821,"1,003.32",557.28,"1,147.70",0.8742,501.66,29.16,30,17.57,74.5,8.72
7/22/2020 12:00,87.6,141,2315,300,115,113.9690933,96.93473833,0.705,16.48997641,485.7115326,15.71282625,488.9305878,13.2325573,488.6989289,32.04567095,30.72264959,25.85705808,"1,016.28",572.4,"1,166.39",0.8713,508.14,1.73,30,14.22,74.5,8.72
7/22/2020 12:30,87.16666667,141,2315,300,115,113.9682,96.94395,0.705,15.25325918,483.9204865,12.82050324,486.8802643,14.45517445,486.7191773,29.52578627,24.96772991,28.14016968,"1,013.04",575.64,"1,165.17",0.8694,506.52,27.62,0,30,74.5,8.72
7/22/2020 13:00,84.5,141,2315,300,115,113.9673,96.95316133,0.705,16.74209118,484.6284027,13.83961106,487.9357605,11.34552336,487.5803528,32.45555427,27.01138333,22.12734335,"1,002.24",567,"1,151.51",0.8704,501.12,30,30,30,74.5,8.72
7/22/2020 13:30,89.83333333,141,2315,300,115,113.96641,96.96237267,0.705,18.63296461,484.4871521,14.65595818,487.7658539,12.65284109,487.4759064,36.10836211,28.59450408,24.67163739,"1,075.68",627.48,"1,245.32",0.8638,537.84,23.91,0,10.64,74.5,8.72
7/22/2020 14:00,85.5,141,2315,300,115,113.96552,96.97158433,0.705,15.03833532,485.4425202,15.39925147,488.67276,13.1309557,488.324646,29.20040251,30.10207923,25.64521246,"1,036.80",591.84,"1,193.83",0.8685,518.4,30,0,30,74.5,8.72
7/22/2020 14:30,65.76666667,141,2314.9,300,115,113.96462,96.980795,0.705,15.19641352,484.7950287,15.18556738,488.0257264,9.831917286,487.7596741,29.46618593,29.64113944,19.18239228,"1,047.60",604.8,"1,209.65",0.866,523.8,30,30,29.86,74.5,8.72
7/22/2020 15:00,50.06666667,141,2314,300,115,113.96373,96.99000733,0.705,13.15475083,484.6015625,16.41041803,487.8810425,11.87458134,487.497406,25.49920772,32.02501564,23.15418924,"1,109.16",635.04,"1,278.09",0.8678,554.58,29.4,0,29.18,74.5,8.72
7/22/2020 15:30,50.3,141,2314,300,115,113.96284,96.99921767,0.705,18.62683869,485.7099152,15.15570593,489.4037781,13.78754902,489.1530152,36.1900787,29.6692482,26.97696517,"1,127.52",648,"1,300.46",0.867,563.76,30,30,30,74.5,8.72
7/22/2020 16:00,61.23333333,141,2314,300,115,113.96194,97.00843,0.705,4.729051829,487.2786102,5.178276062,490.7760468,9.920310498,490.2554322,9.217458391,10.16549732,19.45386806,"1,108.08",669.6,"1,294.68",0.8559,554.04,10.32,0,29.4,74.5,8.72
7/22/2020 16:30,73.63333333,141,2314,300,115,113.9610467,97.017641,0.705,6.100743771,490.8444825,6.990297318,493.9489441,10.26595449,493.5351105,11.98385393,13.80951402,20.27081167,"1,030.32",643.68,"1,214.86",0.8481,515.16,7.23,30,3.43,74.5,8.72
7/22/2020 17:00,76.46666667,141,2314,300,115,113.96016,97.02685333,0.705,7.268177748,491.3600464,6.736373425,494.2930756,11.86823702,493.8487549,14.2850747,13.31886851,23.44444858,994.68,638.28,"1,181.86",0.8416,497.34,0,0,0,74.5,8.72
7/22/2020 17:30,80.6,141.2,2456.466667,315.1666667,114.8333333,113.5601367,97.345372,0.741857222,8.273730278,491.6429444,7.190352679,494.7193756,8.546298981,494.3735047,16.27078004,14.22893047,16.90008764,990.36,618.84,"1,167.81",0.8481,495.18,0,0,0,74.5,8.72
7/22/2020 18:00,74.53333333,139.4666667,2409.666667,309.8666667,114.5666667,113.8783467,98.13518267,0.720621667,24.28815174,491.3668671,7.222599745,495.0073242,10.35428619,494.558548,47.63963559,14.3017737,20.48185895,"1,016.28",628.56,"1,194.95",0.8505,508.14,0,0,0,74.5,8.72
7/22/2020 18:30,78.5,140.1,2525,322.8,114.4,113.54085,97.485443,0.753990556,22.08458567,491.3267822,8.028139353,494.9757691,11.99692059,494.5218506,43.35111938,15.89378437,23.7312625,"1,015.20",616.68,"1,187.82",0.8547,507.6,0,0,0,74.5,8.72
7/22/2020 19:00,78.23333333,140.1666667,2513,321.3333333,114.3666667,113.6962033,97.55004033,0.751546667,5.004831076,492.2006378,7.532025099,494.9387818,10.20895052,494.6827851,9.854023585,14.91097206,20.20214305,"1,008.72",629.64,"1,189.10",0.8483,504.36,0,0,0,74.5,8.72
7/22/2020 19:30,78.33333333,140.1333333,2513.566667,321.9,114.4666667,113.7200033,97.32601367,0.752128333,6.574009895,491.8844757,8.034685612,494.6637878,11.60524559,494.1046448,12.93583094,15.89800639,22.93666931,980.64,604.8,"1,152.14",0.8511,490.32,0,0,0,74.5,8.72
7/22/2020 20:00,76.2,139.6,2446.966667,314.7333333,114.5666667,114.0576633,96.75213967,0.732620556,6.105059147,492.5160523,7.379918814,495.1586762,10.84603167,494.7202149,12.02733268,14.61690876,21.46247748,972,596.16,"1,140.26",0.8524,486,0,0,0,74.5,8.72
7/22/2020 20:30,69.76666667,138,2260.266667,293.4,114.5,114.7125933,96.32507933,0.675405,7.383984566,490.2282105,7.804743528,492.3880158,10.25157356,491.7796326,14.47979515,15.37112203,20.16732491,922.32,560.52,"1,079.29",0.8546,461.16,0,0,0,74.5,8.72
7/22/2020 21:00,68.13333333,137.4,2196.7,286.6333333,114.4666667,114.9635167,94.92031533,0.656813889,8.006305695,489.823349,7.336131573,491.9856568,10.14635706,491.6778259,15.68669718,14.43669118,19.95348091,901.8,543.24,"1,052.78",0.8566,450.9,0,0,0,74.5,8.72
7/22/2020 21:30,70.4,137.9666667,2267.6,295.2333333,114.5,114.7572767,93.88690133,0.679180556,8.075817585,489.6755066,7.895375967,491.9346314,12.7412529,491.5097351,15.81934399,15.53589943,25.04992555,871.56,518.4,"1,014.08",0.8595,435.78,0,0,0,74.5,8.72
7/22/2020 22:00,66.7,136.8666667,2147.5,281,114.5333333,115.2078833,93.95204867,0.641289444,7.634773493,491.107605,10.07652712,493.2162933,11.24443579,492.2380371,14.99695379,19.88037276,22.13859781,884.52,528.12,"1,030.19",0.8586,442.26,0,0,0,74.5,8.72
7/22/2020 22:30,68.96666667,137.7333333,2222.133333,289.1,114.4666667,115.05101,93.51157433,0.663897778,8.100507259,491.1882324,8.818185329,493.6545715,10.74556541,492.5657959,15.91685221,17.41071098,21.17317619,886.68,519.48,"1,027.65",0.8628,443.34,0,0,0,74.5,8.72
7/22/2020 23:00,71.76666667,137.9666667,2302.766667,298.7666667,114.5,114.82435,93.79061367,0.687353333,8.239759445,491.7429047,6.720176697,493.473053,10.17012834,492.4190064,16.20842389,13.2653755,20.03403342,846.72,484.92,975.75,0.8678,423.36,0,0,0,74.5,8.72
7/22/2020 23:30,71.53333333,138.2666667,2300.3,298.8,114.5333333,114.9815233,93.77996,0.688873889,8.189538002,490.2046509,8.424498797,492.257721,9.743940354,491.750885,16.05858788,16.58490727,19.16744892,837,477.36,963.56,0.8687,418.5,0,0,0,74.5,8.72
7/23/2020 0:00,68.93333333,137.6,2225.1,290.2,114.4666667,115.0982367,93.65992733,0.665764444,8.039212704,491.642334,8.884329797,493.8889008,10.34792852,493.5211182,15.8100107,17.5480994,20.42734804,673.92,407.16,787.37,0.8559,336.96,0,0,0,74.5,8.72
7/23/2020 0:30,64.5,136.4,2077.7,273.3,114.5,115.6807133,93.17153667,0.621624444,8.779083252,490.6970215,9.064037323,492.7068329,11.44848681,492.4440918,17.22931134,17.8666423,22.54966513,837,503.28,976.66,0.857,418.5,0,0,0,73.5,8.72
7/23/2020 1:00,66.7,136.6333333,2144.633333,281.0333333,114.5666667,115.40285,91.91883533,0.640221111,8.310433865,491.3851319,9.09099102,493.6723023,11.61444664,493.3215332,16.33610712,17.94823663,22.92345685,814.32,475.2,942.83,0.8637,407.16,0,0,0,73.5,8.72
7/23/2020 1:30,67.83333333,137.2666667,2192.5,286.4,114.4333333,115.3532133,91.569679,0.655340556,7.708721161,490.2518158,10.3136034,492.4160156,9.749095917,492.1064453,15.11787589,20.31409853,19.19339779,808.92,474.12,937.63,0.8627,404.46,0,0,0,73.5,8.72
7/23/2020 2:00,70.76666667,137.7333333,2279.6,296.3333333,114.5333333,115.1654433,91.89709933,0.680879444,7.46301651,491.6399231,7.226731062,493.7445526,14.02592469,493.1589508,14.67622705,14.27266065,27.66805014,815.4,481.68,947.04,0.861,407.7,0,0,0,73.5,8.72
7/23/2020 2:30,61.86666667,135.9,1994.5,263.5666667,114.5,115.86079,92.06691667,0.597412778,9.50787592,491.7607422,7.930437804,494.0090485,11.11987877,493.5059052,18.70161807,15.6706282,21.95105079,776.52,455.76,900.39,0.8624,388.26,0,0,0,73.5,8.72
7/23/2020 3:00,52.23333333,133.7333333,1692.133333,228.2666667,114.4666667,116.77478,91.152662,0.508867778,9.607633593,491.7769013,9.121569393,493.948349,10.32506037,493.4476319,18.89783867,18.02579542,20.37780166,792.72,470.88,922.03,0.8598,396.36,0,0,0,73.5,8.72
7/23/2020 3:30,51.46666667,133.2666667,1663.9,225.7333333,114.5666667,116.9017233,89.58746167,0.501426667,9.855475428,491.3862,7.408360243,493.8554535,10.72047901,493.3090057,19.37124612,14.63473688,21.15424084,801.36,470.88,929.47,0.8622,400.68,0,0,0,73.5,8.72
7/23/2020 4:00,58.06666667,134.4666667,1879.633333,251.2333333,114.5,116.1547667,87.60446067,0.563458889,8.132006645,490.8116608,7.058866978,492.5105744,12.52624083,492.0900116,15.96497582,13.90545538,24.65680768,792.72,464.4,918.73,0.8628,396.36,0,0,0,73.5,8.72
7/23/2020 4:30,64.6,136.3666667,2077.8,272.8333333,114.2666667,115.63857,88.20435633,0.620716667,7.342203379,488.7882538,8.751152995,490.504181,12.15940142,490.0495606,14.3569056,17.17678133,23.83733028,750.6,435.24,867.66,0.8651,375.3,0,0,0,73.5,8.72
7/23/2020 5:00,67.6,136.8,2163.566667,282.8666667,114.4,115.56013,91.87154067,0.645488889,8.00628686,486.7866821,8.659858466,488.6072235,9.716432572,488.0658264,15.58859322,16.92104662,18.97019475,745.2,423.36,857.06,0.8695,372.6,0,0,0,73.5,8.72
7/23/2020 5:30,61.43333333,135.5666667,1970,261.3333333,114.4333333,115.8848367,91.73353933,0.590605556,8.780291796,485.1160889,9.634048464,486.5324402,9.582899094,486.1052704,17.03964839,18.75019592,18.63388179,773.28,429.84,884.72,0.874,386.64,0,0,0,73.5,8.72
7/23/2020 6:00,66.66666667,136.3666667,2136.066667,280.3333333,114.4666667,115.59454,90.86525167,0.637273889,7.611089468,483.0651551,9.158032417,484.9590912,11.26542998,484.5415192,14.70552827,17.76544146,21.83484701,780.84,417.96,885.66,0.8816,390.42,0,0,0,73.5,8.72
7/23/2020 6:30,63.8,135.9666667,2053.066667,269.6333333,114.6,115.69099,91.05009267,0.611332222,7.621467352,486.1458436,8.660975695,487.9472199,10.87671995,487.6305695,14.82059089,16.90514143,21.21562396,801.36,447.12,917.66,0.8733,400.68,0,0,0,73.5,8.72
7/23/2020 7:00,61.3,135.9333333,1981.533333,262.9333333,114.3666667,115.92575,91.11548767,0.596021111,8.295886278,485.0399781,7.213245869,486.8559723,11.59811878,486.1215516,16.09631476,14.04722064,22.55245949,829.44,473.04,954.85,0.8687,414.72,0,0,0,73.5,8.72
7/23/2020 7:30,72.5,138.0666667,2331.366667,302.4666667,114.5333333,115.0769567,91.18124067,0.696298889,8.871147156,486.5339661,9.385904314,488.5730591,11.95966101,487.5424195,17.27434506,18.35707077,23.34684257,833.76,450.36,947.62,0.8798,416.88,0,0,0,73.5,8.72
7/23/2020 8:00,71.66666667,138.2,2302.733333,298.8,114.5666667,115.16281,92.71977067,0.688785,8.411730767,486.4763642,7.37392211,488.1306763,11.54874563,486.8078156,16.36900051,14.39814417,22.49231774,871.56,487.08,998.43,0.8729,435.78,0,0,0,73.5,8.72
7/23/2020 8:30,75.06666667,139.1333333,2421.1,312,114.5333333,114.7704533,93.75053267,0.724143889,7.442656994,486.3128967,9.374547005,488.2506714,9.739342214,487.2213288,14.47784033,18.30786365,18.98062475,868.32,473.04,988.81,0.8781,434.16,0,0,0,73.5,8.72
7/23/2020 9:00,70,137.6666667,2259.533333,293.9,114.5,115.1156633,94.67302233,0.674571667,7.731232881,485.3027191,9.351417542,487.1641083,10.89694834,486.1685334,15.00792365,18.22275366,21.19107471,878.04,468.72,995.32,0.8822,439.02,0,0,0,73.5,8.72
7/23/2020 9:30,64.03333333,136.5,2048.5,269.6333333,114.3333333,115.5049533,94.34966467,0.613478333,8.919944051,485.8785858,8.658360959,487.9175568,10.73992157,487.2950592,17.34252384,16.89956635,20.9336849,885.6,471.96,"1,003.51",0.8825,442.8,0,0,0,73.5,8.72
7/23/2020 10:00,68.36666667,137.2333333,2214.966667,288.8,114.5,115.0613233,93.82078067,0.661167778,7.931594372,485.7233735,9.015808583,488.1655274,11.48653746,487.8186798,15.41140277,17.6066949,22.40380537,936.36,529.2,"1,075.56",0.8706,468.18,0,0,0,73.5,8.72
7/23/2020 10:30,62.53333333,135.9333333,2013.3,265.1333333,114.4666667,115.2810067,94.37064167,0.600915556,8.197613239,488.3578949,10.55357218,490.9698029,6.701830506,490.7600861,16.01843598,20.73120654,13.12547962,928.8,533.52,"1,071.13",0.8671,464.4,0,0,0,73.5,8.72
7/23/2020 11:00,66.6,136.9333333,2137.8,279.3666667,114.5666667,114.7659467,95.03620667,0.637831111,8.357761383,489.5331268,8.976654052,492.3128968,3.968165636,492.3692932,16.36051724,17.66963038,7.815142521,953.64,551.88,"1,101.82",0.8655,476.82,0,0,0,73.5,8.72
7/23/2020 11:30,73.43333333,138.8666667,2368.8,305.9666667,114.4666667,113.8408467,96.49423167,0.708561667,8.018863916,485.9929963,8.369035483,488.6792908,4.084804059,488.6687165,15.58808501,16.35944439,7.984445128,"1,004.40",555.12,"1,147.60",0.8752,502.2,0,0,0,73.5,8.72
7/23/2020 12:00,72.96666667,138.3666667,2333.333333,301.0333333,114.5666667,113.88331,99.313681,0.694597222,7.715295076,488.5196991,10.35804701,491.8603058,4.166988134,491.914917,15.07634032,20.37868964,8.199216841,"1,059.48",584.28,"1,209.91",0.8757,529.74,0,0,0,73.5,8.72
7/23/2020 12:30,71.93333333,138.4333333,2305.5,297.9666667,114.4666667,114.0725167,100.4569583,0.687982222,8.429031372,486.7702637,8.756666899,490.2654267,3.600368381,490.4292755,16.41299046,17.17563263,7.062900953,"1,130.76",658.8,"1,308.68",0.864,565.38,0,0,0,73.5,8.72
7/23/2020 13:00,69.4,138.3,2242.3,291.0333333,114.3666667,114.3445733,100.263981,0.670965556,8.436402321,486.9497681,8.937107324,490.3029327,3.624440551,490.4436036,16.43213187,17.5250913,7.110299097,"1,156.68",684.72,"1,344.15",0.8605,578.34,0,0,0,73.5,8.72
7/23/2020 13:30,64.26666667,136.8666667,2070,272.2333333,114.5333333,114.9863633,98.763604,0.621362222,8.04164195,486.0579071,10.28309155,489.5081177,3.645850181,489.6511841,15.63407723,20.13478543,7.140720697,"1,158.84",695.52,"1,351.54",0.8574,579.42,0,0,0,73.5,8.72
7/23/2020 14:00,64.26666667,136.5,2057.033333,270.4666667,114.2,114.9775167,96.70616433,0.615775556,7.592351199,486.7415009,8.045933008,490.087677,3.678244591,490.1151886,14.77444859,15.77247837,7.211026566,"1,184.76",714.96,"1,383.77",0.8562,592.38,0,0,0,73.5,8.72
7/23/2020 14:30,54.33333333,134.7666667,1730.633333,234.0333333,114.4666667,116.0608833,95.24937267,0.525783333,8.884170532,489.2307739,9.045346262,492.2963715,3.677181959,492.3684082,17.38392066,17.80958341,7.242106724,"1,113.48",684.72,"1,307.16",0.8518,556.74,0,0,0,73.5,8.72
7/23/2020 15:00,47.86666667,133.4,1546.066667,211,114.5,116.69577,94.00672367,0.46919,8.173960685,492.2710419,8.693535805,495.3118897,3.694829703,495.3722077,16.09439707,17.223977,7.32125658,"1,051.92",658.8,"1,241.19",0.8475,525.96,0,0,0,73.5,8.72
7/23/2020 15:30,48.3,133.3333333,1550.366667,212.3666667,114.3666667,116.73142,92.096529,0.471983889,9.217396257,492.6655732,1.615247786,495.6387482,0.299548969,495.7868347,18.16576822,3.202586197,0.594094741,"1,004.40",636.12,"1,188.89",0.8448,502.2,0,0,0,73.5,8.72
7/23/2020 16:00,53.4,134.4333333,1710.266667,231.1,114.5333333,116.1362167,90.219351,0.517903889,8.536221505,492.8084259,31.30960751,494.5660553,0.287050426,495.6846466,16.82723009,61.88794406,0.569140786,943.92,600.48,"1,118.73",0.8437,471.96,0,0,0,73.5,8.72
7/23/2020 16:30,54.4,134.1,1754.666667,236.9,114.5333333,116.14819,89.59046167,0.529615556,8.192236901,493.5151673,13.44480562,495.3864136,0.30667691,495.944458,16.1710293,26.64167056,0.608365873,885.6,575.64,"1,056.24",0.8384,442.8,0,0,0,73.5,8.72
7/23/2020 17:00,55.2,134.5,1763.6,237.5333333,114.5666667,116.09775,90.72259567,0.532506667,7.899010659,493.5562592,13.56140233,495.5302429,0.285666317,496.1067353,15.59452326,26.87868004,0.56688487,856.44,550.8,"1,018.27",0.8411,428.22,0,0,0,73.5,8.72
7/23/2020 17:30,53.16666667,134.2,1713.533333,231.1,114.4,116.3725633,91.362193,0.517025,7.382804632,492.8816071,14.11285257,494.7339783,0.285793573,495.2823182,14.55512651,27.92749344,0.566191126,843.48,534.6,998.63,0.8446,421.74,0,0,0,73.5,8.72
7/23/2020 18:00,53,133.7666667,1687.166667,228.4666667,114.5333333,116.1969433,91.44865267,0.509377222,7.128996372,492.6994324,16.65657044,494.2642517,0.285760582,494.8400726,14.04937365,32.93207514,0.565637607,859.68,535.68,"1,012.92",0.8487,429.84,0,30,0,73.5,8.72
7/23/2020 18:30,50.9,133.5,1639.233333,222.3,114.3333333,116.3110267,91.19279133,0.494655556,7.740698815,489.6172485,15.70218754,491.1952515,0.300934747,491.7799683,15.15760205,30.86507685,0.591825653,819.72,509.76,965.3,0.8492,409.86,0,30,0,73.5,8.72
7/23/2020 19:00,50.8,133.5666667,1620.7,220.6666667,114.5333333,116.3204267,91.14170667,0.49124,8.886579514,489.9420166,14.46406317,491.8920136,0.282921821,492.4417267,17.4165313,28.45673864,0.55729124,795.96,477.36,928.13,0.8576,397.98,29.89,0,0,73.5,8.72
7/23/2020 19:30,46.6,133.4666667,1500.966667,205.9,114.4666667,116.65585,91.51897367,0.457778333,10.17263651,490.5252075,16.14124632,492.1708222,0.287188932,492.8625184,19.96306163,31.77520065,0.56618935,811.08,494.64,950.01,0.8538,405.54,0,30,0,73.5,8.72
7/23/2020 20:00,50.6,133.3333333,1616.466667,219.7,114.4333333,116.37101,91.792323,0.488326667,9.552581312,491.8510895,15.2621789,493.9980774,0.285473883,494.5296021,18.7939198,30.15830718,0.564700762,815.4,498.96,955.95,0.853,407.7,24.99,0,0,73.5,8.72
7/23/2020 20:30,51.33333333,133.3333333,1623.733333,220.0666667,114.5,116.3921733,91.776113,0.489193889,7.64514327,492.4224854,16.18884707,494.0896759,0.30022958,494.5949555,15.05860129,31.99555047,0.593977473,802.44,502.2,946.63,0.8477,401.22,0,30,0,73.5,8.72
7/23/2020 21:00,42.86666667,133.8333333,1323.966667,185.2666667,114.5333333,116.9144467,91.36736067,0.412795,9.561677932,490.1040649,14.41285897,491.5292054,0.287146926,492.0593873,18.73893996,28.33635728,0.565182366,756,475.2,892.95,0.8466,378,27.66,0,0,73.5,8.72
7/23/2020 21:30,52.83333333,133.8666667,1695.333333,229.5333333,114.4,116.2708367,91.912631,0.512335,8.331763745,489.2997284,13.57509232,490.6766968,0.30259341,491.1340485,16.3069434,26.64409502,0.594441543,691.2,414.72,806.07,0.8575,345.6,0,30,0,73.5,8.72
7/23/2020 22:00,53.33333333,133.5666667,1705.666667,230.1333333,114.3666667,116.2117167,92.11602067,0.512457778,8.031514645,491.7869873,13.90899945,493.0465241,0.28588675,493.5540314,15.80022769,27.43071422,0.564406214,704.16,411.48,815.57,0.8634,352.08,27.31,0,0,73.5,8.72
7/23/2020 22:30,47.56666667,133.4333333,1547.166667,211.8666667,114.5,116.62519,90.527482,0.471193889,7.829715729,490.3793945,15.80205202,491.533432,0.284472078,492.0353241,15.35812503,31.06827185,0.559882851,690.12,420.12,807.94,0.8542,345.06,26.27,0,0,73.5,8.72
7/23/2020 23:00,47.1,133.5666667,1511.366667,207.4,114.4666667,116.5284,90.69542633,0.461541111,7.048524856,491.7162323,14.64491749,493.1395569,0.283782229,493.7101136,13.86348989,28.88820276,0.560428343,689.04,412.56,803.11,0.858,344.52,29.95,0,0,73.5,8.72
7/23/2020 23:30,51.23333333,133.6666667,1634.433333,222.2,114.5,116.5342167,90.93786733,0.495042222,7.764925003,491.9574891,13.97174883,493.2791596,0.282007679,493.7582245,15.27994192,27.56876335,0.556976398,691.2,417.96,807.74,0.8557,345.6,11.97,0,0,73.5,8.72
7/24/2020 0:00,41.6,133.8666667,1266.7,178.5333333,114.6333333,117.2219333,89.99807,0.398100556,8.278911591,492.918335,14.05426264,494.2880402,0.286743761,494.7028656,16.32327648,27.7872391,0.567411873,644.76,368.28,742.53,0.8683,322.38,0,30,0,73.5,8.72
7/24/2020 0:30,48.96666667,133.5,1575.733333,214.8666667,114.5333333,116.4893767,90.009856,0.478041667,9.466309785,492.509903,16.14668608,493.8752747,0.299069301,494.3705597,18.65299033,31.90416917,0.591354658,668.52,410.4,784.44,0.8522,334.26,0,30,0,70,8.72
7/24/2020 1:00,51.13333333,133.7,1634.4,222.6,114.3,116.5268267,90.97000033,0.496086667,8.470044136,489.5712738,13.69175721,490.8646698,0.281742141,491.3417359,16.58654249,26.88282761,0.553726045,682.56,416.88,799.8,0.8534,341.28,29.52,0,0,70,8.72
7/24/2020 1:30,51.13333333,134.2333333,1627.533333,220.9666667,114.5666667,116.36857,89.95772633,0.494204444,8.590898752,488.7240601,13.99209404,489.8497162,0.282689453,490.0747833,16.79238165,27.41557147,0.554155842,655.56,392.04,763.84,0.8582,327.78,28.48,0,0,70,8.72
7/24/2020 2:00,50.06666667,134.2333333,1615.3,219.4666667,114.4666667,116.50371,88.90498233,0.490937222,7.729075909,490.4963379,15.48673248,491.6481934,0.285420969,491.5431976,15.16468046,30.45334483,0.561185597,675,381.24,775.22,0.8707,337.5,0,30,0,70,8.72
7/24/2020 2:30,51.8,133.9666667,1663.666667,225.6666667,114.5666667,116.42602,89.679674,0.504151667,8.615005257,491.2390748,15.83261156,492.2886963,0.28743583,492.2407227,16.92844459,31.17733747,0.565950082,679.32,381.24,778.99,0.8721,339.66,12.38,0,0,70,8.72
7/24/2020 3:00,44.1,133.7,1384.1,196.3666667,114.9666667,117.3196267,89.139347,0.437287778,7.755861521,493.1793976,13.78946543,494.2518616,0.301103369,494.0769959,15.30086574,27.26280037,0.595102358,678.24,380.16,777.52,0.8723,339.12,0,30,0,70,8.72
7/24/2020 3:30,23.13333333,120.5,861,117.9,116.4666667,119.3959633,87.924458,0.256166111,8.322309971,492.274231,16.03774786,493.3212586,0.283097282,493.2553711,16.3879856,31.64400185,0.558561818,689.04,385.56,789.58,0.8727,344.52,0,30,0,70,8.72
7/24/2020 4:00,45.4,133.1333333,1451.433333,200.8,114.5666667,116.7405967,88.533519,0.445433889,7.815668583,491.1208191,14.14202261,492.2530518,0.284928844,492.0680237,15.35383179,27.84651391,0.560819349,676.08,365.04,768.33,0.8799,338.04,0,30,0,70,8.72
7/24/2020 4:30,55.16666667,133.7333333,1781.566667,240.0666667,114.5,116.25625,89.17336333,0.535356111,8.390605688,490.3460541,14.71201134,491.2550812,0.281972394,491.4388123,16.45639233,28.91113741,0.554289566,657.72,360.72,750.14,0.8768,328.86,27.98,0,0,70,8.72
7/24/2020 5:00,58.13333333,134.7666667,1875.566667,250.7,114.5,115.6518767,88.420858,0.563710556,31.51154232,487.5877686,14.17949152,489.6903382,8.665000364,489.4211426,61.49473592,27.77178627,16.89092248,638.28,353.16,729.47,0.875,319.14,0,0,0,70,8.72
7/24/2020 5:30,64.46666667,135.8333333,2075.366667,274.1333333,114.5333333,115.5320233,89.592906,0.621010556,17.40743924,485.5138855,14.15506459,487.0151215,15.98137808,486.4723053,33.80583691,27.5701102,31.10930576,697.68,352.08,781.48,0.8928,348.84,0,0,0,70,8.72
7/24/2020 6:00,61.83333333,135.6,1993.866667,264.1333333,114.5,115.8264333,90.37863333,0.597255556,16.41443348,485.6959839,13.97223044,487.3207093,10.11829901,487.0434723,31.89222086,27.24034269,19.70544769,693.36,356.4,779.6,0.8894,346.68,30,0,30,70,8.72
7/24/2020 6:30,50,133.8,1605.2,218.3333333,114.4666667,116.5982233,88.564922,0.487036667,15.17075157,484.1066285,14.38012743,485.8404846,15.93916941,485.4163971,29.37645602,27.94552791,30.95146578,690.12,353.16,775.23,0.8902,345.06,30,0,22.68,70,8.72
7/24/2020 7:00,48.93333333,134.1666667,1562.4,214.4333333,114.5666667,116.5920433,88.058728,0.479602222,15.53910351,484.3649903,16.56408215,486.0943146,11.45416784,485.9311981,30.10685591,32.20639151,22.26587848,713.88,363.96,801.31,0.8909,356.94,29.84,30,30,70,8.72
7/24/2020 7:30,56.3,134.1333333,1818.933333,244.1333333,114.4333333,116.2152133,89.01986567,0.546082778,15.23884678,483.4085694,13.64935589,485.3894348,12.18921804,485.1447144,29.46501654,26.50099813,23.65705224,741.96,397.44,841.7,0.8815,370.98,3.86,0,29.51,70,8.72
7/24/2020 8:00,58.16666667,134.8666667,1884.1,252,114.5333333,115.8659267,89.60971933,0.566585556,17.23130274,483.687439,14.58881379,485.8468933,11.33463097,485.59758,33.33243532,28.35409884,22.01503072,756,410.4,860.21,0.8789,378,29.84,0,28.33,70,8.72
7/24/2020 8:30,55.36666667,134.1666667,1791.733333,241.0666667,114.5333333,116.16903,89.549164,0.539216111,15.89610434,485.7556763,13.72770119,487.6508637,14.78841782,487.3174744,30.8813744,26.77643074,28.82287029,774.36,416.88,879.44,0.8805,387.18,11.78,0,25.25,70,8.72
7/24/2020 9:00,56.3,134.5666667,1839.833333,245.0333333,114.5,115.82122,90.42261833,0.549728889,17.58047581,483.8963013,14.72965861,486.1939087,10.89229298,486.0152283,34.02867419,28.64366448,21.17825673,804.6,443.88,918.92,0.8756,402.3,30,0,30,70,8.72
7/24/2020 9:30,55.2,134.6666667,1782.666667,239.4666667,114.3333333,115.7272833,91.23707567,0.537625,17.08196068,486.0998993,14.75320387,488.5901032,9.449923992,488.4963532,33.21473025,28.83313207,18.46461609,875.88,492.48,"1,004.84",0.8717,437.94,30,0,30,70,8.72
7/24/2020 10:00,54.1,133.7333333,1730.2,233.2333333,114.2333333,115.6582833,92.196901,0.520045,15.4373107,485.622757,13.81664228,488.177887,9.509213446,487.9416199,29.98555985,26.97906469,18.5602963,910.44,532.44,"1,054.70",0.8632,455.22,26.83,0,8.12,70,8.72
7/24/2020 10:30,51.46666667,134,1657.133333,223.8333333,114.5333333,115.6544367,92.28112833,0.499985,20.59356881,484.9458008,13.92629099,488.514328,11.29653168,488.2758179,39.94360593,27.21313975,22.06934656,947.16,556.2,"1,098.39",0.8623,473.58,30,0,0,70,8.72
7/24/2020 11:00,55.26666667,134.2333333,1778.966667,238.5,114.5333333,115.3867933,92.37502733,0.533906667,14.20398712,484.2888489,15.14887667,487.3337861,10.50753212,487.1124268,27.51563317,29.52881225,20.4741404,969.84,579.96,"1,130.02",0.8583,484.92,29.44,0,30,70,8.72
7/24/2020 11:30,62.33333333,135.5666667,1998.1,263.4666667,114.5,114.6521033,93.45575867,0.595591111,14.58378649,487.0587006,15.71278191,490.1049652,9.515665532,489.8327637,28.42558469,30.7921534,18.64685371,991.44,594,"1,155.76",0.8578,495.72,23.88,0,26.52,70,8.72
7/24/2020 12:00,61.4,135.6333333,1969.733333,260.4,114.5333333,114.7558933,95.924433,0.588963333,17.40995788,486.3150482,13.52704621,489.7738342,11.10601234,489.626175,33.86386579,26.49698062,21.74459059,"1,035.72",639.36,"1,217.17",0.8509,517.86,0,0,30,70,8.72
7/24/2020 12:30,64.43333333,136.4,2078.3,272.9,114.4,114.5149567,97.30385067,0.620656667,15.07374716,484.237381,14.31305265,487.456543,12.31884098,487.2736817,29.19570876,27.90794173,24.01065692,"1,073.52",652.32,"1,256.17",0.8546,536.76,0,0,16.08,70,8.72
7/24/2020 13:00,59.26666667,135.5666667,1919.333333,254.6666667,114.5666667,115.0000267,97.71083667,0.575572778,16.54834223,484.0367127,15.33876276,487.564209,12.35511446,487.3048401,32.03890537,29.91592523,24.08027069,"1,085.40",649.08,"1,264.67",0.8582,542.7,0,0,30,70,8.72
7/24/2020 13:30,63.36666667,136.0666667,2049.866667,269.3666667,114.5333333,114.5129867,98.01268067,0.611146667,15.31646204,487.7153626,13.87814045,491.4703064,13.17694235,491.1266938,29.88013405,27.28281316,25.88619631,"1,119.96",683.64,"1,312.13",0.8535,559.98,0,0,29.82,70,8.72
7/24/2020 14:00,60.43333333,135.6333333,1960.233333,259.6333333,114.4333333,114.8515033,98.314928,0.587141667,16.53086233,489.4252472,13.80573273,493.02948,10.29016733,492.7621002,32.36378533,27.22671576,20.27959856,"1,125.36",699.84,"1,325.22",0.8492,562.68,30,0,29.86,70,8.72
7/24/2020 14:30,58.86666667,135.2333333,1896.3,252,114.5,114.98466,98.15647733,0.568268889,14.2466712,488.3787689,14.28767634,492.2770691,10.57573128,492.1262207,27.83151345,28.13318063,20.81752989,"1,129.68",714.96,"1,336.92",0.845,564.84,24.14,0,29.58,70,8.72
7/24/2020 15:00,53.5,134.1333333,1725.1,231.6,114.6,115.6523833,97.43662333,0.517825556,15.07218218,489.2396241,14.62812233,492.6457215,10.82281113,492.4060516,29.49324829,28.82557128,21.31664923,"1,118.88",709.56,"1,324.90",0.8445,559.44,0,30,30,70,8.72
7/24/2020 15:30,50.83333333,133.4333333,1642.333333,221.6333333,114.5,115.7201733,96.520533,0.492928889,15.28704596,490.4783936,16.4432416,494.147522,9.707226274,493.6683502,29.99221286,32.50036893,19.16895912,"1,114.56",705.24,"1,318.94",0.845,557.28,28.72,0,29.65,70,8.72
7/24/2020 16:00,52.7,133.8333333,1700.666667,230.3,114.4333333,115.52491,95.580544,0.513791667,16.35020017,490.1862793,14.06225443,493.9112244,12.16427613,493.1789093,32.05865208,27.78224327,23.9966368,"1,143.72",724.68,"1,353.98",0.8447,571.86,30,30,8.52,70,8.72
7/24/2020 16:30,48.3,133.0333333,1566.633333,213.1333333,114.4333333,115.7360367,95.071377,0.47262,17.21680832,491.4601593,14.18959427,494.9579163,6.662496567,494.4230652,33.84370893,28.09420733,13.17799251,"1,102.68",697.68,"1,304.86",0.8451,551.34,7.08,0,0,70,8.72
7/24/2020 17:00,49.73333333,133.4666667,1610.266667,218.5333333,114.5,115.6135667,95.243542,0.486185,14.28442955,491.2731324,14.6822114,494.6600495,4.051186562,494.6854706,28.07215666,29.04774539,8.016199289,"1,084.32",699.84,"1,290.55",0.8402,542.16,0,0,0,70,8.72
7/24/2020 17:30,53.46666667,133.7,1699.6,229.5333333,114.5333333,115.4427,95.82261167,0.511567222,16.66587401,490.5112915,14.72735882,493.746399,4.142451763,494.0703431,32.70262427,29.08854648,8.186672919,"1,058.40",676.08,"1,255.90",0.8427,529.2,0,0,0,70,8.72
7/24/2020 18:00,51.26666667,133.6,1658.533333,223.9,114.5333333,115.71336,96.25717733,0.498676667,14.55070257,491.3581086,14.94264317,494.2293854,4.157803774,494.5361481,28.59842788,29.53956891,8.224731282,"1,015.20",651.24,"1,206.13",0.8417,507.6,30,0,0,70,8.72
7/24/2020 18:30,52.06666667,133.7333333,1682.233333,226.4,114.5,115.7814367,95.66118167,0.504765556,16.51879692,490.2082062,16.75692463,493.162674,3.611449122,493.5559998,32.39317561,33.05115095,7.129678259,977.4,617.76,"1,156.26",0.8453,488.7,30,0,0,70,8.72
7/24/2020 19:00,51.03333333,133.6333333,1653.6,223.9666667,114.5333333,115.9417733,94.88710733,0.49887,16.17072773,491.4324646,15.5571127,494.2257385,3.634515405,494.596634,31.78119835,30.75049985,7.190501545,959.04,605.88,"1,134.39",0.8454,479.52,30,0,0,70,8.72
7/24/2020 19:30,46.26666667,133.1333333,1496.433333,205.5333333,114.4666667,116.61032,93.97844833,0.45605,17.15526676,491.7731018,16.28002406,494.2219696,3.614004135,494.5218048,33.74848777,32.18478803,7.14882291,916.92,578.88,"1,084.36",0.8456,458.46,28.41,0,0,70,8.72
7/24/2020 20:00,49.9,132.9,1607.233333,219,114.5666667,116.3538033,93.36218333,0.48522,13.42060566,491.2415314,14.8171835,493.6372681,3.626841307,493.9618531,26.36998981,29.25310771,7.166169488,868.32,549.72,"1,027.70",0.8449,434.16,29.62,0,0,70,8.72
7/24/2020 20:30,51.36666667,133.7333333,1615.433333,224.9666667,114.6333333,116.5095033,93.63275333,0.501315556,12.80207825,490.4261322,13.60992146,492.1824646,3.639417529,492.4515381,25.11414075,26.78982738,7.16884505,801.36,513,951.5,0.8422,400.68,28.79,0,0,70,8.72
7/24/2020 21:00,49.7,133.8,1597.5,217.8666667,114.6,116.4517133,92.733971,0.485814444,17.53225613,490.116211,13.24111176,491.5480499,3.671287894,491.8170319,34.37144286,26.03441671,7.222405095,729,451.44,857.46,0.8502,364.5,30,0,0,70,8.72
7/24/2020 21:30,40.5,127.1666667,1338.033333,184.1666667,115.1,117.4513233,92.41631633,0.405057778,15.32635736,491.3934326,15.28688383,493.3516083,3.628956795,493.68927,30.1244897,30.16813196,7.166299246,717.12,438.48,840.55,0.8532,358.56,30,0,0,70,8.72
7/24/2020 22:00,47.6,133.6666667,1509.666667,210.3333333,114.6666667,117.00176,91.869781,0.468249444,14.78357411,492.4556122,13.18907452,494.0137024,3.629175186,494.2808228,29.12059204,26.06211108,7.175327233,682.56,422.28,802.63,0.8504,341.28,27.62,0,0,70,8.72
7/24/2020 22:30,50.76666667,133.7,1581.133333,218.0333333,114.7333333,116.83215,91.869086,0.485524444,14.26455832,492.1011505,14.39125967,493.743805,3.641236424,494.0852356,28.08039127,28.42419208,7.19628494,671.76,407.16,785.52,0.8552,335.88,30,0,0,70,8.72
7/24/2020 23:00,48.26666667,133.5,1555.6,212.5333333,114.5,116.67307,91.77125367,0.472732778,15.433393,489.2307587,14.37950373,491.0735932,3.658778071,491.3368531,30.20963171,28.23692746,7.190473184,673.92,416.88,792.44,0.8504,336.96,30,0,0,70,8.72
7/24/2020 23:30,42.93333333,133.3666667,1381.466667,190.7,114.4666667,116.8019533,90.37748,0.423873333,16.16991234,487.780365,15.38069296,489.3021088,3.686893583,489.5818939,31.54917045,30.10605153,7.220127273,656.64,386.64,762.01,0.8617,328.32,28.36,0,0,70,8.72
7/25/2020 0:00,52.16666667,133.7,1661.533333,225.6,114.5333333,116.3649367,90.71244333,0.502923333,17.92158508,490.9221955,14.32821274,492.608841,3.664888501,492.8901673,35.19209776,28.23659473,7.225482569,691.2,416.88,807.18,0.8563,345.6,0,0,0,70,8.72
7/25/2020 0:30,47.86666667,133.8333333,1541.766667,211.6333333,114.5666667,116.7535367,91.41260933,0.472026667,15.26420498,492.2117463,15.78646565,493.8660279,3.635609627,494.1339417,30.05480703,31.18654272,7.185893519,630.72,382.32,737.55,0.8552,315.36,30,0,0,68.5,8.72
7/25/2020 1:00,38.63333333,133.3333333,1256.2,175.3333333,114.4666667,117.07634,90.002865,0.389228333,15.18384552,491.3223267,14.82190323,492.8218537,3.659690381,493.0622254,29.84117245,29.21882123,7.217821331,616.68,362.88,715.53,0.8619,308.34,7.55,0,0,68.5,8.72
7/25/2020 1:30,43.7,132.9333333,1399.533333,194.2666667,114.5333333,116.75554,89.39708933,0.430523333,15.55007029,491.3767548,15.75445986,492.8208619,3.640961051,493.1310577,30.56503791,31.0550815,7.181874405,619.92,357.48,715.61,0.8663,309.96,30,0,0,68.5,8.72
7/25/2020 2:00,57.4,133.8333333,1850.833333,247.7,114.5666667,116.1641333,91.058597,0.552636111,16.27427149,492.4733734,14.97626448,493.7253113,3.628472328,494.0980835,32.0582552,29.57893617,7.171280032,614.52,361.8,713.12,0.8617,307.26,28.72,0,0,68.5,8.72
7/25/2020 2:30,50.06666667,133.6666667,1601.7,218.7333333,114.5666667,116.4993733,88.85272133,0.487342778,18.49924994,492.6337891,14.78355455,493.7722779,3.645696163,494.0613861,36.45156742,29.19812156,7.20478962,574.56,332.64,663.9,0.8654,287.28,17.36,0,0,68.5,8.72
7/25/2020 3:00,34.03333333,133.4333333,1102.933333,158.6333333,114.5333333,117.17524,86.822523,0.352807222,16.85407639,492.1511536,15.03809548,493.4830475,3.609683991,493.6027985,33.17880238,29.68361516,7.127001809,585.36,330.48,672.21,0.8708,292.68,30,0,0,68.5,8.72
7/25/2020 3:30,43.03333333,133.4666667,1374.833333,191.2333333,114.5,116.7334433,89.407549,0.425445,20.20531846,490.2488709,13.41552449,491.6799469,3.621061444,491.8933716,39.62187508,26.38457865,7.124702695,613.44,334.8,698.86,0.8778,306.72,30,0,0,68.5,8.72
7/25/2020 4:00,61.56666667,135.2333333,1982.766667,263.9666667,114.5666667,115.9205433,91.674413,0.595208889,16.24408007,491.0742493,13.96450043,492.4259644,3.610532284,492.7003784,31.90922833,27.50559681,7.115646171,649.08,370.44,747.35,0.8685,324.54,29.9,0,0,68.5,8.72
7/25/2020 4:30,57.63333333,135,1850.833333,247.7,114.5,116.06005,87.18379833,0.55786,17.62580586,490.9162598,13.70414257,492.493515,3.607492208,492.7070923,34.61119675,26.99623264,7.109761032,581.04,333.72,670.06,0.8672,290.52,12.43,0,0,68.5,8.72
7/25/2020 5:00,59.56666667,134.9,1903.466667,254.3,114.4333333,115.8911967,86.30812267,0.572151111,15.28706932,490.7407379,13.52062989,492.0054932,3.620664716,492.2572632,30.00642528,26.60820999,7.129145003,583.2,335.88,673.01,0.8666,291.6,0,0,0,68.5,8.72
7/25/2020 5:30,70.56666667,137.3,2264.333333,296.3333333,114.4666667,115.2349133,87.80812567,0.678483889,18.50890732,490.2626343,14.09856033,491.702179,3.618900895,491.9170838,36.29371907,27.73091,7.120793939,626.4,343.44,714.37,0.8769,313.2,0,0,0,68.5,8.72
7/25/2020 6:00,66.86666667,137.0333333,2151.166667,282.1666667,114.5,115.24024,86.01761833,0.6456,19.9812727,489.9402619,15.80102873,491.3648682,3.620362043,491.6455536,39.1620919,31.05361742,7.11972687,635.04,351,725.59,0.8752,317.52,30,0,0,68.5,8.72
7/25/2020 6:30,68.33333333,136.7333333,2194.466667,287.3666667,114.5,115.3581133,87.70947,0.655487778,16.99553442,490.8111573,17.00820446,492.1426087,3.609437585,492.5108643,33.36355875,33.48099392,7.11074603,636.12,357.48,729.69,0.8718,318.06,30,0,0,68.5,8.72
7/25/2020 7:00,66.03333333,136.6,2113.633333,277.9666667,114.5333333,115.5993867,88.50866,0.633386111,16.55801964,488.8085175,16.02136183,490.5959931,3.614579678,490.8845062,32.37530636,31.4444295,7.097322449,649.08,367.2,745.75,0.8704,324.54,30,0,0,68.5,8.72
7/25/2020 7:30,63.73333333,136.2333333,2045.333333,270.1333333,114.4,115.7500067,87.50705233,0.61346,20.11008072,486.043747,16.01452685,488.162262,3.663474679,488.4163361,39.10663437,31.27235999,7.157186553,707.4,407.16,816.21,0.8667,353.7,22.37,0,0,68.5,8.72
7/25/2020 8:00,67.53333333,137.3,2160.266667,283.7333333,114.3666667,115.48616,88.31316667,0.650169444,12.95594931,483.9935608,15.51543189,485.654358,1.970794544,486.1010132,25.08284846,30.14106653,3.833847239,696.6,386.64,796.71,0.8743,348.3,30,0,0,68.5,8.72
7/25/2020 8:30,76.3,139.3,2429.033333,312.2333333,114.5,114.64077,90.34274633,0.725517778,16.52375937,482.2166748,14.7317195,484.6008301,0.301433191,485.0029755,31.87284651,28.55691489,0.58480069,735.48,402.84,838.58,0.8771,367.74,28.59,0,0,68.5,8.72
7/25/2020 9:00,70.13333333,137.7,2250.266667,293.3333333,114.5,114.9358433,93.202849,0.673585,17.97343254,482.6742401,15.62408925,485.1307678,0.278942347,485.6601716,34.69964948,30.32305647,0.541881222,766.8,430.92,879.59,0.8718,383.4,30,0,0,68.5,8.72
7/25/2020 9:30,70.36666667,138.0333333,2275.8,295,114.5333333,114.7241833,93.952191,0.679315,15.77073765,481.7747803,14.69518709,484.6077271,0.285778225,485.1509552,30.39139597,28.48477379,0.554582926,840.24,465.48,960.56,0.8747,420.12,29.62,0,0,68.5,8.72
7/25/2020 10:00,72.73333333,138.2666667,2326.133333,301.2333333,114.4666667,114.3129867,94.351665,0.694631111,18.56339312,482.2796936,14.53680611,485.1636353,0.301762819,485.5675049,35.8012762,28.21077869,0.586162595,909.36,522.72,"1,048.89",0.867,454.68,30,0,0,68.5,8.72
7/25/2020 10:30,74.13333333,138.8,2379.1,307.1666667,114.5333333,113.9013567,95.35291233,0.710975,17.07368279,484.1237793,13.51927281,487.1170044,0.28389749,487.5733338,33.06285712,26.34133875,0.553684528,938.52,544.32,"1,084.94",0.865,469.26,28.99,0,0,68.5,8.72
7/25/2020 11:00,70.63333333,138.0666667,2266.766667,295.0666667,114.5666667,114.16046,96.419732,0.679243889,18.09461213,484.6739502,14.79576063,488.332428,0.286037654,488.7984162,35.08095436,28.89807136,0.559260943,959.04,578.88,"1,120.21",0.8561,479.52,25.15,0,0,68.5,8.72
7/25/2020 11:30,66.8,137.1,2139.633333,279.9333333,114.4666667,114.4927833,96.61679467,0.639998333,19.7357769,483.6877289,14.59247828,487.3864746,0.300375939,487.9049073,38.18792545,28.45010557,0.586191312,"1,018.44",619.92,"1,192.28",0.8542,509.22,30,30,0,68.5,8.72
7/25/2020 12:00,67.2,136.8,2143.7,280.8333333,114.5666667,114.32581,96.235156,0.640787222,18.13721657,484.374878,17.01539039,487.8017426,0.282483638,488.4046326,35.13886794,33.19978256,0.551872207,"1,054.08",626.4,"1,226.16",0.8597,527.04,29.91,0,0,68.5,8.72
7/25/2020 12:30,65.66666667,136.6,2100.3,274.6333333,114.4666667,114.45627,96.742733,0.625585,16.96996593,483.0402375,14.623909,486.6851807,0.283634886,487.1898499,32.78967416,28.46643396,0.55273424,"1,100.52",666.36,"1,286.54",0.8554,550.26,29.3,0,0,68.5,8.72
7/25/2020 13:00,67.36666667,136.7333333,2147.1,280.8,114.5333333,114.3695567,97.22746767,0.640196111,16.79716969,484.0482788,13.4375453,487.9415131,0.284033612,488.4125672,32.5211101,26.23273147,0.554913423,"1,112.40",675,"1,301.18",0.8549,556.2,23.22,0,0,68.5,8.72
7/25/2020 13:30,61.26666667,136.1333333,1975.033333,260.5666667,114.5333333,114.8256967,97.74405467,0.591486111,15.82509518,483.1064148,15.46818924,487.0526428,0.295390323,487.1761932,30.58081999,30.13528979,0.575604185,"1,136.16",694.44,"1,331.58",0.8532,568.08,30,30,0,68.5,8.72
7/25/2020 14:00,57.2,135.2,1823.166667,244.2,114.5,115.1290167,97.37459167,0.550436111,15.1886015,482.6832275,15.2967,486.282425,0.281460643,486.8347626,29.32460037,29.75448265,0.548098555,"1,150.20",690.12,"1,341.35",0.8575,575.1,29.35,30,0,68.5,8.72
7/25/2020 14:30,52.53333333,134.2666667,1686.4,227.2666667,114.4666667,115.4967967,96.64479233,0.508931667,17.83726931,481.8301544,17.67477703,485.5270844,0.279460505,486.1950226,34.37873277,34.32718263,0.543488924,"1,175.04",704.16,"1,369.88",0.8578,587.52,29.49,30,0,68.5,8.72
7/25/2020 15:00,43.43333333,133.3,1378.7,192.4,114.8333333,116.6402,95.600477,0.42715,14.5674162,483.1321869,13.72661305,487.1323242,0.281155408,487.651825,28.14833882,26.74555221,0.548430502,"1,172.88",714.96,"1,373.61",0.8539,586.44,29.6,0,0,68.5,8.72
7/25/2020 15:30,21.83333333,126.8,895.1333333,136,116.7666667,119.1556933,94.88331367,0.295897222,15.84970999,483.1651154,16.14742327,486.9623108,0.283589527,487.5561524,30.63303333,31.45358314,0.553064517,"1,168.56",726.84,"1,376.16",0.8491,584.28,26.87,0,0,68.5,8.72
7/25/2020 16:00,45.76666667,133.2333333,1488.7,203.4,114.7666667,115.8558467,96.38535633,0.452368889,15.88365793,486.0378723,14.4019351,489.8327484,0.283166036,490.3775025,30.88062283,28.22270955,0.555437082,"1,108.08",690.12,"1,305.41",0.8488,554.04,29.79,0,0,68.5,8.72
7/25/2020 16:30,53.26666667,133.8666667,1729.366667,232.9333333,114.5333333,115.09198,99.43796,0.519853333,14.97924662,485.1918488,16.00664377,488.8568268,0.282940254,489.3994446,29.07140765,31.29606183,0.553881866,"1,074.60",686.88,"1,275.37",0.8426,537.3,8.23,0,0,68.5,8.72
7/25/2020 17:00,58.5,135.1333333,1882.833333,250.6,114.4666667,114.7751633,97.883449,0.564588889,17.16671467,485.9262085,15.01593638,489.3527375,0.284871325,489.9092255,33.36647716,29.39142769,0.558245613,"1,036.80",659.88,"1,228.98",0.8436,518.4,0,0,0,68.5,8.72
7/25/2020 17:30,55.03333333,134.4,1763.266667,235.7333333,114.5666667,115.17014,96.45766867,0.528299444,17.78122521,486.1226807,15.39738894,489.4485627,0.299668178,490.0897217,34.57522386,30.14480394,0.587464531,"1,033.56",642.6,"1,217.04",0.8492,516.78,0,0,0,68.5,8.72
7/25/2020 18:00,55.83333333,134.7333333,1808,241.8333333,114.4666667,115.2392933,96.48875,0.543388333,19.25858117,488.1388092,16.52697421,491.586792,0.286921651,492.1707459,37.6055684,32.50499964,0.564852458,"1,047.60",662.04,"1,239.26",0.8453,523.8,30,0,0,68.5,8.72
7/25/2020 18:30,56.46666667,134.7666667,1823.7,244,114.5,115.2717833,95.84647933,0.548231667,17.6739893,490.5164795,16.96132565,493.618042,0.286009431,494.2979432,34.67809607,33.48930611,0.565485106,"1,024.92",654.48,"1,216.06",0.8428,512.46,30,30,0,68.5,8.72
7/25/2020 19:00,50.9,134.2,1634.433333,221.4333333,114.5,116.0258,95.60054033,0.495269444,16.61921882,490.4094238,15.48365545,493.0307922,0.287769466,493.6135865,32.59885085,30.5279123,0.568200048,987.12,631.8,"1,172.00",0.8423,493.56,30,30,0,68.5,8.72
7/25/2020 19:30,54.96666667,134.5333333,1778,238.8,114.4333333,115.7466,95.13618633,0.535571667,18.30720044,490.9417267,16.39869356,493.6350708,0.286963046,494.2935333,35.95443535,32.38732822,0.567383245,936.36,599.4,"1,111.78",0.8422,468.18,29.85,30,0,68.5,8.72
7/25/2020 20:00,57.3,134.9666667,1853.2,247.3666667,114.6,115.6547067,94.18160333,0.556823889,17.2824564,492.1184082,15.49374772,494.9623871,0.288497746,495.4974213,34.02005032,30.67724185,0.5718024,884.52,563.76,"1,048.90",0.8433,442.26,30,30,0,68.5,8.72
7/25/2020 20:30,46.66666667,133.5666667,1516.833333,207.5,114.5666667,116.5018567,93.893151,0.462035,18.43747139,490.5092163,13.56256342,492.8322754,0.284148172,493.3398285,36.17714036,26.74124214,0.560736762,825.12,534.6,983.17,0.8392,412.56,28.5,0,0,68.5,8.72
7/25/2020 21:00,45.93333333,133.5,1490.933333,204.8,114.5,116.58567,93.27167833,0.455430556,14.91904164,489.8390656,16.01397372,491.9256287,0.284810737,492.4577179,29.23011221,31.51091664,0.561028813,775.44,481.68,912.87,0.8495,387.72,7.33,0,0,68.5,8.72
7/25/2020 21:30,56.16666667,134.6666667,1814.4,243.1,114.5333333,115.97216,92.99155767,0.546230556,16.3552537,491.0113831,14.90975619,493.184906,0.280777692,493.7437439,32.12110014,29.41641063,0.554538498,765.72,469.8,898.35,0.8524,382.86,30,30,0,68.5,8.72
7/25/2020 22:00,56.33333333,135.0666667,1822.1,244.2666667,114.5,116.1911367,94.01116067,0.550201111,16.87309217,492.2404023,15.82512951,493.9323731,0.282724738,494.5641175,33.22203387,31.26568454,0.559302403,718.2,444.96,844.87,0.8501,359.1,28.28,30,0,68.5,8.72
7/25/2020 22:30,57.93333333,134.8,1866.1,249.2666667,114.4333333,115.99086,93.779131,0.560283333,15.95881653,492.401413,16.89551306,494.2187347,0.290370241,494.789856,31.42894544,33.3939905,0.574684887,692.28,425.52,812.6,0.8519,346.14,25.6,0,0,68.5,8.72
7/25/2020 23:00,57.46666667,134.9666667,1857.633333,248.2,114.5,116.0338333,93.00866767,0.558631667,15.28378534,490.1871338,15.8205905,492.2331085,0.282444761,492.8499909,29.96914253,31.15132332,0.556810869,722.52,443.88,847.98,0.8521,361.26,30,30,0,68.5,8.72
7/25/2020 23:30,57.23333333,134.9333333,1838.766667,245.8666667,114.4666667,116.09735,93.009801,0.553303889,14.28661347,490.6498261,14.0157547,492.5231323,0.284681186,492.9960938,28.04031365,27.61118165,0.561391859,711.72,430.92,832.01,0.8554,355.86,28.34,0,0,68.5,8.72
7/26/2020 0:00,52.06666667,134.3666667,1677.666667,227.0333333,114.5,116.4791833,92.75109633,0.508671111,14.08515406,491.4667969,14.35504151,493.4128876,0.283115178,493.9720612,27.68842369,28.33158789,0.559402607,700.92,443.88,829.65,0.8448,350.46,30,0,0,68.5,8.72
7/26/2020 0:30,54.56666667,134.6,1764.866667,237.4666667,114.5333333,116.3795367,92.577863,0.532973889,15.502213,492.6743317,14.25850248,494.5457916,0.301620231,495.0467377,30.54639545,28.20625664,0.597245603,697.68,427.68,818.33,0.8526,348.84,29.73,30,0,72.5,8.72
7/26/2020 1:00,58.1,134.9666667,1872.666667,250.5666667,114.5,116.13556,92.521244,0.564021111,14.88241148,492.6908569,15.83590698,494.1445923,0.286444158,494.6885986,29.32984564,31.3007839,0.566802427,698.76,423.36,817.01,0.8553,349.38,29.96,0,0,72.5,8.72
7/26/2020 1:30,50.03333333,134.0666667,1620.366667,219.5666667,114.4333333,116.4369267,91.90133167,0.490882222,16.967978,491.4151459,14.47448254,493.3034974,0.282046064,493.7294006,33.34338533,28.55862197,0.557013683,702,427.68,822.02,0.854,351,29.2,0,0,72.5,8.72
