Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/26/2020 2:00,46.16666667,133.4,1482.266667,203.0666667,114.5333333,116.8564233,92.37103533,0.451372222,17.92233181,491.1957093,14.27310181,492.9269562,0.279524312,493.3746643,35.21770858,28.14437967,0.551643736,699.84,405,808.58,0.8655,349.92,11.57,0,0,72.5,8.72
7/26/2020 2:30,47.46666667,133.8,1510.433333,205.6333333,114.7,116.9677667,92.08693333,0.458225,16.2104559,491.6989441,15.96093035,493.7018433,0.282570467,494.2463074,31.8787351,31.52315381,0.558636421,723.6,412.56,832.95,0.8687,361.8,28.32,30,0,72.5,8.72
7/26/2020 3:00,39.16666667,128.5,1296.6,177.9666667,114.8666667,117.45662,90.91053733,0.390944444,15.69338131,492.2450409,16.55125761,493.9983673,0.279839441,494.5869599,30.90045326,32.70489211,0.553619778,694.44,415.8,809.41,0.858,347.22,29.99,30,0,72.5,8.72
7/26/2020 3:30,26.93333333,126.7666667,1036.066667,146.0333333,116.3666667,118.99958,89.993613,0.321155556,16.27047538,491.0913239,13.41359329,492.954834,0.283623144,493.4288025,31.96153627,26.44689384,0.559795159,705.24,425.52,823.67,0.8562,352.62,11.61,30,0,72.5,8.72
7/26/2020 4:00,58.53333333,135.0333333,1894.066667,252.6,114.5,115.95707,90.85537067,0.569232222,14.13964939,490.7374573,15.12904406,492.4250183,0.279751778,492.9216461,27.75595568,29.79875225,0.551581484,716.04,422.28,831.28,0.8614,358.02,30,30,0,72.5,8.72
7/26/2020 4:30,57.2,134.4,1836.433333,246.4,114.5,116.0421767,92.12116733,0.552655556,17.89721107,491.1633301,15.06415654,493.3919678,0.281169743,493.9325714,35.16181515,29.72925746,0.555515201,670.68,396.36,779.05,0.8609,335.34,18.86,0,0,72.5,8.72
7/26/2020 5:00,53.8,134.2333333,1742.4,234.9,114.5,116.15728,90.96312733,0.525886111,15.50530339,491.9145661,13.59645844,493.2726593,0.303138226,493.7277985,30.50931983,26.82745458,0.598649532,656.64,397.44,767.55,0.8555,328.32,0,0,0,72.5,8.72
7/26/2020 5:30,51.46666667,133.8,1645.366667,223.2333333,114.5333333,116.3119633,90.182964,0.498054444,16.60333729,491.4411469,15.23694468,493.1572419,0.285461739,493.6188507,32.64236472,30.05956409,0.563643662,699.84,397.44,804.82,0.8696,349.92,0,0,0,72.5,8.72
7/26/2020 6:00,55.9,134.7,1831.733333,245.4333333,114.5,116.15207,91.588485,0.551186111,15.693326,491.0558625,13.49432755,493.1357117,0.283980459,493.5724946,30.82434462,26.61814072,0.560659645,705.24,405,813.26,0.8672,352.62,30,30,0,72.5,8.72
7/26/2020 6:30,49.73333333,133.5,1611.8,219.0666667,114.5,116.4511533,90.54539467,0.487512778,18.01184082,491.1518555,15.23167372,493.3735504,0.282857239,493.8429108,35.3859756,30.05866206,0.558747351,747.36,452.52,873.68,0.8554,373.68,30,0,0,72.5,8.72
7/26/2020 7:00,58.2,134.4,1877.833333,250.5333333,114.5,115.8641633,91.09868033,0.561523889,14.6450162,491.0492249,14.03812838,493.0419312,0.316487163,493.1764527,28.76503987,27.68672378,0.62433793,749.52,457.92,878.33,0.8533,374.76,28.42,0,0,72.5,8.72
7/26/2020 7:30,61.8,135.7333333,2000.6,264.9,114.5333333,115.3458133,91.97588333,0.599438333,15.59792996,488.6554261,14.53825283,490.7606202,0.279191956,490.67482,30.48946872,28.53800696,0.547967676,756,437.4,873.42,0.8656,378,24.01,0,0,72.5,8.72
7/26/2020 8:00,62.06666667,135.8333333,2008.7,265.3,114.5666667,114.9543333,93.16688,0.600839444,16.97675658,486.3820648,14.93520498,488.6459198,0.279916093,488.5506592,33.02962944,29.19094104,0.547013308,819.72,474.12,946.96,0.8656,409.86,0,0,0,72.5,8.72
7/26/2020 8:30,57.83333333,134.9666667,1862.766667,248.3,114.5333333,115.2956867,94.29244833,0.558825,16.80879069,483.767807,14.92491674,485.7430115,0.280064255,485.6389008,32.51120019,29.00112771,0.544040737,788.4,440.64,903.18,0.8729,394.2,0,0,0,72.5,8.72
7/26/2020 9:00,60.43333333,135.4333333,1964.566667,259.6,114.5,114.91178,95.22279967,0.586148333,14.27955532,482.9722138,14.95202065,485.1228485,0.280860841,485.5957489,27.58687397,29.01188709,0.545537198,791.64,435.24,903.4,0.8763,395.82,30,0,0,72.5,8.72
7/26/2020 9:30,57.56666667,135.4666667,1887.9,250.8666667,114.5666667,115.11607,95.89136433,0.566930556,15.55976058,482.4101715,5.63218522,485.1487122,0.280975297,485.3027802,30.02480738,10.92975782,0.545432385,824.04,477.36,952.32,0.8653,412.02,0,0,0,72.5,8.72
7/26/2020 10:00,59.1,134.9333333,1893,251.6,114.5,114.8956133,97.05489733,0.566007778,16.65846396,483.6372834,6.299920797,487.09198,0.284298405,487.2883759,32.22630774,12.27454752,0.554141239,872.64,523.8,"1,017.78",0.8574,436.32,30,0,0,72.5,8.72
7/26/2020 10:30,58.66666667,135.2,1890.566667,251.1666667,114.4333333,114.7279333,97.31472367,0.566241667,15.67576647,482.8657227,2.913707495,486.3644104,0.282280997,486.4235535,30.27728415,5.669753372,0.549228598,938.52,572.4,"1,099.30",0.8537,469.26,22.86,0,0,72.5,8.72
7/26/2020 11:00,59.2,135.0666667,1903.1,252.7333333,114.4333333,114.8572133,99.067629,0.569139444,16.8017664,483.5988312,1.808126748,487.40065,0.280565635,487.5743714,32.5021787,3.525081168,0.547190962,962.28,586.44,"1,126.90",0.8539,481.14,30,0,0,72.5,8.72
7/26/2020 11:30,59.5,135.0666667,1923.466667,254.6333333,114.4666667,114.6347267,99.35671,0.573509444,16.15670443,483.0603028,1.558067084,487.0424652,0.278500453,487.198288,31.22719336,3.035388089,0.542731304,"1,020.60",623.16,"1,195.81",0.8535,510.3,3.18,0,0,72.5,8.72
7/26/2020 12:00,54.5,134.7666667,1761.833333,235.6666667,114.5,115.18799,98.47444267,0.529738889,17.22237682,482.2742157,1.642441034,486.4490662,0.283894911,486.5947113,33.22458337,3.195839984,0.552564066,"1,057.32",646.92,"1,239.53",0.853,528.66,30,0,0,72.5,8.72
7/26/2020 12:30,59.53333333,135.1333333,1918.266667,254.4666667,114.5333333,114.74521,99.18360933,0.573283889,16.18271304,482.6953736,1.603236734,486.6324616,0.284118756,486.7893525,31.24201548,3.12074604,0.553222126,"1,055.16",643.68,"1,236.00",0.8537,527.58,22.25,0,0,72.5,8.72
7/26/2020 13:00,55.1,134.5,1783.633333,238.0333333,114.4666667,115.1734067,100.014697,0.533855,18.10024357,482.2815705,1.631469488,486.3614044,0.283136711,486.5353852,34.91681305,3.173874884,0.551021075,"1,069.20",653.4,"1,253.04",0.8533,534.6,30,0,0,72.5,8.72
7/26/2020 13:30,43.8,134.7666667,1393.7,192.6333333,115.1666667,116.5371267,99.14042033,0.432341111,15.62772894,482.5461884,1.697120548,486.4945679,0.280465171,486.6847534,30.16975716,3.302770857,0.546001761,"1,097.28",671.76,"1,286.58",0.8529,548.64,28.34,0,0,72.5,8.72
7/26/2020 14:00,47.9,133.7333333,1544.6,210.4,114.5333333,115.6294067,99.89149433,0.468921667,15.59011507,484.0026245,1.691237986,488.145874,0.283915967,488.2827606,30.17818632,3.302495371,0.554526568,"1,103.76",676.08,"1,294.36",0.8527,551.88,22.22,0,0,72.5,8.72
7/26/2020 14:30,60.1,135.4666667,1936.133333,255.7,114.5,114.7918367,103.6560467,0.577847778,15.81618309,486.6354523,1.704401314,491.1343537,0.284546152,490.9570313,30.78460216,3.348385398,0.558801087,"1,122.12",698.76,"1,321.90",0.8489,561.06,30,0,0,72.5,8.72
7/26/2020 15:00,43.63333333,133.3,1429.466667,196.0666667,114.6,116.45747,100.622221,0.435717778,18.20191336,484.8049164,1.765753508,489.3067474,0.28395012,489.1313477,35.28907451,3.455974009,0.555557077,"1,124.28",722.52,"1,336.43",0.8413,562.14,18.61,0,0,72.5,8.72
7/26/2020 15:30,15,103.8333333,709.9666667,84.8,116.8,119.56089,99.149762,0.176877778,18.76464749,483.674408,1.775378049,487.8493042,0.283316598,487.3358917,36.30125156,3.464535129,0.552281633,"1,158.84",719.28,"1,363.92",0.8496,579.42,30,0,0,72.5,8.72
7/26/2020 16:00,19.23333333,117.6,812.6333333,110.9666667,116.8,119.46223,98.17700467,0.233632222,13.69508982,483.0227509,1.776701629,487.2375488,0.279441804,486.8105164,26.45886366,3.462681543,0.544141145,"1,151.28",705.24,"1,350.11",0.8527,575.64,29.61,0,0,72.5,8.72
7/26/2020 16:30,32.23333333,122.7,1029.766667,147.0666667,116.2333333,118.1374267,100.2365933,0.311852222,18.20871354,484.2838135,1.836752296,488.1394501,0.2852384,487.7990418,35.2760528,3.586410705,0.556561529,"1,080.00",670.68,"1,271.30",0.8495,540,11.82,0,0,72.5,8.72
7/26/2020 17:00,48.03333333,132.6333333,1543.4,210.7,114.5,115.3987067,104.8416,0.465895,14.97505856,484.8990631,1.77183342,488.8505555,0.284287498,488.7457581,29.04515274,3.464664807,0.555777723,"1,056.24",664.2,"1,247.72",0.8465,528.12,0,0,0,72.5,8.72
7/26/2020 17:30,53.83333333,133.5666667,1723,232.1333333,114.5666667,115.03123,104.1312033,0.516893889,16.67714787,484.6501007,23.57775777,487.9463654,0.286176011,488.9475861,32.3300634,45.94018562,0.559704723,"1,049.76",675,"1,248.05",0.8411,524.88,0,0,0,72.5,8.72
7/26/2020 18:00,45.26666667,133.7666667,1462.4,199.4333333,114.5,115.7174767,98.415632,0.444815556,14.98053217,486.2164612,25.95021868,489.3326721,0.283840463,490.2473908,29.13582387,50.75769323,0.55661089,"1,086.48",681.48,"1,282.52",0.8471,543.24,30,0,0,72.5,8.72
7/26/2020 18:30,50.76666667,134.0333333,1639.1,221.2666667,114.4666667,115.2088,99.03376267,0.494762778,17.38942337,487.8807679,15.26994467,491.0690766,0.300821394,491.6611786,33.93451118,29.98998034,0.591575826,"1,029.24",643.68,"1,213.94",0.8478,514.62,30,0,0,72.5,8.72
7/26/2020 19:00,53.2,133.7,1693.333333,228.3666667,114.2666667,115.20196,103.91096,0.509036111,16.39652777,489.6201782,16.24548578,492.8681336,0.301602677,493.4771271,32.11105876,32.02556356,0.595310383,"1,028.16",651.24,"1,217.06",0.8448,514.08,30,0,0,72.5,8.72
7/26/2020 19:30,54.86666667,134.3666667,1762.8,236.4,114.4333333,115.1074267,100.629198,0.529555,14.79601717,491.512558,6.559220552,494.6997071,0.283723608,494.9449616,29.08720948,12.97823878,0.561709895,968.76,638.28,"1,160.13",0.835,484.38,30,0,0,72.5,8.72
7/26/2020 20:00,32.2,135.2666667,1050.033333,149.3666667,116.2,118.29777,96.51506167,0.336327222,13.43541002,491.3501587,6.910302878,494.1976319,0.302143515,494.4458008,26.40847511,13.66283935,0.597638271,940.68,617.76,"1,125.39",0.8359,470.34,30,0,0,72.5,8.72
7/26/2020 20:30,40.93333333,133.5,1321.833333,184.1333333,114.5333333,116.1545333,97.34033633,0.409353889,16.68034745,492.4993744,7.700634718,495.418335,0.283850834,495.634552,32.86141452,15.26126827,0.562745259,887.76,581.04,"1,061.00",0.8367,443.88,25.47,0,0,72.5,8.72
7/26/2020 21:00,52.33333333,133.3666667,1664.866667,225.5,114.4,115.4045767,101.3181683,0.501317222,16.97010374,490.6035157,8.310907126,493.296814,0.298937336,493.5817414,33.30243029,16.39897553,0.590199744,812.16,530.28,969.95,0.8373,406.08,30,0,0,72.5,8.72
7/26/2020 21:30,55.4,133.9333333,1771.2,237.9333333,114.5,115.1574233,99.73216167,0.531222222,17.12169171,492.4674225,8.897538183,494.915741,0.285287142,495.2025299,33.72434207,17.60674422,0.565109848,774.36,498.96,921.19,0.8406,387.18,26.78,0,0,72.5,8.72
7/26/2020 22:00,45.8,133.4666667,1466.533333,201.3,114.5666667,116.0281567,94.92387267,0.447526667,15.32065964,492.4722443,7.94498086,494.943161,0.286251649,495.1947785,30.17913502,15.7274689,0.567005827,746.28,483.84,889.4,0.8391,373.14,16.03,0,0,72.5,8.72
7/26/2020 22:30,37.43333333,133.1666667,1204.733333,170.1333333,114.5,116.5886167,93.608427,0.37755,16.07584,491.309845,7.233359814,493.7668762,0.282052249,494.0334168,31.59682624,14.28484863,0.557374258,758.16,496.8,906.43,0.8364,379.08,30,0,0,72.5,8.72
7/26/2020 23:00,50.36666667,133.4666667,1612.766667,221.1,114.2666667,115.86834,97.76691833,0.491981111,14.66134072,491.3102265,9.603012561,493.6821137,0.284265206,493.9736023,28.81343953,18.96223132,0.561673514,747.36,478.44,887.38,0.8422,373.68,30,0,0,72.5,8.72
7/26/2020 23:30,52.63333333,133.9,1687.933333,227.8333333,114.6,115.93732,99.93050067,0.508508889,13.54999256,490.5111084,8.789603234,492.7003479,0.282441974,492.9448242,26.58733165,17.32405399,0.556923164,711.72,454.68,844.56,0.8427,355.86,30,0,0,72.5,8.72
7/27/2020 0:00,56.83333333,134.9333333,1829.166667,244.7666667,114.5,115.5852833,95.23877533,0.550718333,16.0010581,490.2657471,8.319956541,492.5447235,0.285971984,492.7963715,31.37864888,16.3948946,0.563693435,810,479.52,941.3,0.8605,405,30,0,0,72.5,8.72
7/27/2020 0:30,54.46666667,134.9,1721.066667,230.6333333,114.6,115.95448,92.44521467,0.518678889,15.03308917,490.5056305,10.64322805,492.7105103,0.288780197,493.0354157,29.49506328,20.97616211,0.569515331,711.72,449.28,841.66,0.8456,355.86,25.5,0,0,76,8.72
7/27/2020 1:00,60.2,135.0333333,1926.666667,256.6333333,114.5666667,115.4169633,93.26270933,0.57808,17.08100033,490.8821259,9.69168043,492.8182679,0.286129594,493.0777741,33.53846074,19.10626983,0.564334172,698.76,444.96,828.41,0.8435,349.38,30,0,0,76,8.72
7/27/2020 1:30,58.7,135.0333333,1871.433333,249.2666667,114.4666667,115.72919,94.03371733,0.561167222,14.74388266,490.9758301,7.821694136,493.1862946,0.284940795,493.4434204,28.95678514,15.42948988,0.562410686,760.32,452.52,884.79,0.8593,380.16,26.33,0,0,76,8.72
7/27/2020 2:00,59.8,135.0666667,1902.266667,253.0333333,114.4,115.7765267,93.996405,0.56989,14.10627604,492.4135132,26.69886542,493.6630249,0.301986859,494.6075592,27.78517782,52.67770554,0.597468407,724.68,451.44,853.79,0.8488,362.34,30,0,0,76,8.72
7/27/2020 2:30,57.5,134.7666667,1838.9,246.2333333,114.5333333,115.9009867,93.66516533,0.553211667,16.43772316,487.8835144,17.80135727,489.7241211,0.295688272,490.3332215,32.08721196,34.88462923,0.580056772,722.52,433.08,842.37,0.8577,361.26,30,0,0,76,8.72
7/27/2020 3:00,48.36666667,133.9,1582.533333,213.5333333,114.4666667,116.3342067,93.64935633,0.476446667,17.56630516,486.8760986,14.16788817,488.9600983,0.298073545,489.4055481,34.20989511,27.70936423,0.583509054,745.2,436.32,863.54,0.863,372.6,29.3,0,0,76,8.72
7/27/2020 3:30,48.13333333,133.8666667,1565.9,211.9666667,114.3,116.48206,93.541156,0.472792778,13.8141346,486.6657715,14.63830042,488.2149353,0.294511855,488.7219391,26.8914675,28.58651374,0.575750803,763.56,428.76,875.7,0.8719,381.78,28.66,0,0,76,8.72
7/27/2020 4:00,60.06666667,135.1333333,1935.966667,257.4,114.5,115.7802133,92.87720633,0.580246667,15.14037371,485.3412171,13.36285973,487.4154053,0.29761,487.9038239,29.39415054,26.05327227,0.580826958,754.92,422.28,865,0.8727,377.46,28.37,0,0,76,8.72
7/27/2020 4:30,75.73333333,138.6666667,2435.233333,314.1,114.5333333,114.4926067,93.885197,0.726333333,14.63841486,485.6786652,15.29851532,487.4765473,0.28070122,487.9790192,28.4387432,29.83132686,0.54791293,744.12,425.52,857.19,0.8681,372.06,20.01,0,0,76,8.72
7/27/2020 5:00,71.7,138.2,2288.833333,297.1333333,114.5333333,114.8667233,95.901373,0.684970556,14.29439736,483.7302857,14.8301735,485.5164032,0.28142941,486.0594178,27.65887502,28.80028826,0.547167223,746.28,426.6,859.61,0.8682,373.14,0,0,0,76,8.72
7/27/2020 5:30,75.76666667,139,2408.733333,309.8666667,114.5,114.6854267,96.03510867,0.718807222,17.76106834,485.0820923,13.6093874,487.0755463,0.280248314,487.1987305,34.46327588,26.51522532,0.546152527,772.2,422.28,880.12,0.8774,386.1,30,0,0,76,8.72
7/27/2020 6:00,72.1,138.1,2315.333333,299.9666667,114.5333333,114.9776133,96.05915167,0.691147222,15.55009175,484.2151184,15.81084919,485.8349915,0.281698436,485.7745361,30.11360327,30.73160523,0.547366832,854.28,449.28,965.22,0.8851,427.14,26.87,0,0,76,8.72
7/27/2020 6:30,69.63333333,137.6333333,2223.133333,289.0666667,114.4666667,115.2028567,95.80128467,0.663807222,16.42955208,483.2185974,13.713758,485.3336029,0.279975891,485.1295624,31.7556572,26.62222573,0.543289033,854.28,446.04,963.71,0.8864,427.14,30,30,0,76,8.72
7/27/2020 7:00,78.1,139.5333333,2492.833333,320.1333333,114.5666667,114.5730833,96.00630667,0.745177778,14.32166386,484.6483917,13.34267426,487.025116,0.285431579,487.0417481,27.76836688,25.99253762,0.556062421,858.6,447.12,968.04,0.8869,429.3,27.93,0,0,76,8.72
7/27/2020 7:30,74.3,138.6333333,2362.166667,304.6333333,114.5,114.79211,97.54026333,0.704115,16.01049709,484.9354706,14.04687834,487.3005981,0.282403812,487.3601532,31.05579136,27.37946044,0.55053318,889.92,480.6,"1,011.40",0.8799,444.96,16.11,0,0,76,8.72
7/27/2020 8:00,69.33333333,137.5,2204.7,287.4333333,114.5333333,115.1194333,98.402877,0.659130556,16.54021549,483.8530732,14.22818804,486.2260437,0.282391846,486.7533264,32.0118887,27.67324239,0.549815903,887.76,475.2,"1,006.94",0.8816,443.88,0,0,0,76,8.72
7/27/2020 8:30,67.03333333,137.3333333,2166.5,282.7333333,114.5333333,115.1079767,98.47363,0.647747222,16.4757967,486.3623963,13.44272089,489.1210938,0.281965197,489.6636811,32.05283177,26.30048624,0.552272356,922.32,510.84,"1,054.34",0.8748,461.16,30,0,0,76,8.72
7/27/2020 9:00,69.53333333,137.3666667,2237.6,290.1333333,114.5333333,114.45462,98.59918033,0.66478,16.26039266,488.1814423,12.27384329,491.1808014,0.281669289,491.6457367,31.77058136,24.08415531,0.553952782,967.68,554.04,"1,115.06",0.8678,483.84,30,30,0,76,8.72
7/27/2020 9:30,78.6,139.5333333,2515.7,321.6333333,114.5666667,113.6313867,100.1786537,0.748546667,15.06624079,488.4039765,14.24218798,491.3863068,0.280399561,491.9593049,29.43432826,27.99283246,0.551776422,"1,000.08",588.6,"1,160.44",0.8618,500.04,30,30,0,76,8.72
7/27/2020 10:00,71.03333333,138.1,2284.6,296.7,114.4333333,114.2876533,102.3230267,0.683625556,16.58698225,484.2206574,14.46163226,487.448761,0.282472432,487.6310578,32.13082554,28.19946289,0.550965983,"1,036.80",590.76,"1,193.29",0.8689,518.4,12.15,0,0,76,8.72
7/27/2020 10:30,79,140.2,2552.4,325.3,114.5333333,113.5686967,102.2352833,0.760772222,15.98426676,484.5326691,17.83155156,487.7261353,0.284253717,487.7382965,30.97832901,34.78929739,0.554566726,"1,109.16",599.4,"1,260.76",0.8798,554.58,23.48,0,0,76,8.72
7/27/2020 11:00,74.06666667,138.8666667,2371.866667,305.0666667,114.3333333,113.9121267,103.00109,0.706509444,17.73526383,487.7402344,13.94215632,491.5855255,0.280633182,491.5030365,34.60361379,27.41230244,0.551725015,"1,176.12",668.52,"1,352.84",0.8694,588.06,21.28,30,0,76,8.72
7/27/2020 11:30,72.23333333,138.5333333,2320.666667,299.3333333,114.5,114.08544,102.9512167,0.691774444,16.13338899,487.424469,15.75233317,491.4474335,0.282121808,491.6785736,31.45748278,30.95997425,0.554854035,"1,215.00",729,"1,416.92",0.8575,607.5,30,30,0,76,8.72
7/27/2020 12:00,70.56666667,138,2264.766667,292.6,114.3333333,114.3501067,102.61596,0.673766111,15.94658852,485.937027,19.10352326,489.7602692,0.278413251,490.4457855,30.98005798,37.42722464,0.5461776,"1,236.60",733.32,"1,437.68",0.8601,618.3,30,30,0,76,8.72
7/27/2020 12:30,83.23333333,141.2333333,2663.066667,337.8666667,114.3666667,113.01288,102.2344167,0.796270556,19.36776352,484.6543274,14.96017504,488.7808686,0.28182821,489.4529572,37.53654233,29.24441702,0.551780161,"1,250.64",746.28,"1,456.38",0.8587,625.32,29.8,0,0,76,8.72
7/27/2020 13:00,78.83333333,140.4666667,2538.9,322.9666667,114.4666667,113.7640533,104.2875333,0.757218333,16.33892775,487.8465271,15.77308321,491.63237,0.281578735,492.2706299,31.8688219,31.0393733,0.554464208,"1,252.80",750.6,"1,460.45",0.8578,626.4,28.98,0,0,76,8.72
7/27/2020 13:30,80.53333333,140.4,2591.7,328.6666667,114.5333333,113.6649633,103.28619,0.769835556,18.52417755,488.6617432,16.35601854,492.4414673,0.28420724,493.0308075,36.21746994,32.20475315,0.560509132,"1,196.64",733.32,"1,403.46",0.8526,598.32,15.45,30,0,76,8.72
7/27/2020 14:00,82.23333333,140.8333333,2637.9,334.1,114.5333333,113.4126,102.7041467,0.784752778,16.51812935,486.5911408,16.54401541,490.5852051,0.280620322,491.205658,32.15031487,32.46495961,0.551369448,"1,230.12",732.24,"1,431.56",0.8593,615.06,16.45,0,0,76,8.72
7/27/2020 14:30,73.96666667,139.2666667,2378.166667,305.8333333,114.4666667,114.13053,103.5592433,0.710840556,14.20537901,488.2389374,13.68324232,492.2584534,0.300752834,492.7246094,27.73597418,26.94291578,0.592810581,"1,203.12",746.28,"1,415.78",0.8498,601.56,27.22,0,0,76,8.72
7/27/2020 15:00,56.6,135.5333333,1837.633333,244.5,114.5,115.9681367,101.87553,0.552412222,15.79270506,489.4182892,14.82788182,493.2677613,0.298218653,493.8824463,30.912479,29.25607195,0.589100332,"1,200.96",724.68,"1,402.66",0.8562,600.48,0,30,0,76,8.72
7/27/2020 15:30,56.56666667,134.6666667,1826.766667,243.7,114.6,116.09124,98.121679,0.547096111,17.17810249,490.8772736,15.17631436,495.3701783,0.292274237,495.8853912,33.72832332,30.06508859,0.579739071,"1,254.96",765.72,"1,470.12",0.8536,627.48,30,30,0,76,8.72
7/27/2020 16:00,67.06666667,136.9333333,2159.466667,282.1333333,114.4666667,115.2115867,94.76455833,0.644473333,15.6789732,489.7734986,5.266739607,494.1078034,0.285885632,494.2389985,30.71523734,10.40946043,0.565181744,"1,185.84",770.04,"1,413.92",0.8387,592.92,30,30,0,76,8.72
7/27/2020 16:30,69.56666667,137.1,2217.8,289.2,114.5333333,115.13203,94.97202633,0.661315,15.24801112,492.4796143,7.447865486,496.081543,0.282517747,496.302124,30.03885856,14.77851073,0.560858044,"1,016.28",659.88,"1,211.72",0.8387,508.14,13.07,0,0,76,8.72
7/27/2020 17:00,73.63333333,138.5333333,2358.433333,304.5333333,114.5,114.77044,95.89938333,0.703606667,14.61682082,492.6776581,7.735567808,495.6136475,0.285300896,495.8895111,28.80591689,15.33534335,0.565910673,938.52,600.48,"1,114.18",0.8423,469.26,0,0,0,76,8.72
7/27/2020 17:30,74.3,138.6,2385.7,307.7,114.5333333,114.7736567,96.635741,0.711626667,15.89595175,491.364563,7.827420711,494.3794251,0.283925355,494.6009979,31.24774683,15.48230215,0.56173206,919.08,570.24,"1,081.61",0.8497,459.54,0,0,0,76,8.72
7/27/2020 18:00,71.16666667,137.6,2287.8,297.1333333,114.4666667,115.1794367,96.56085333,0.682150556,16.14292431,491.5002442,7.832554817,494.7838898,0.283892498,495.0843964,31.73984854,15.49924273,0.562207438,911.52,562.68,"1,071.20",0.8509,455.76,30,0,0,76,8.72
7/27/2020 18:30,71.36666667,137.8333333,2298.7,298.1,114.5333333,115.1370267,95.799715,0.685322222,15.4469409,492.3143464,6.703923703,495.1988983,0.303684831,495.4807892,30.41799659,13.27929075,0.601859497,900.72,556.2,"1,058.61",0.8509,450.36,30,0,0,76,8.72
7/27/2020 19:00,67.76666667,137.2333333,2188.466667,285.6,114.4666667,115.4670033,95.253542,0.654032222,15.26894236,490.9448242,10.36617708,493.8830567,0.28616035,494.1835327,29.98630289,20.47851932,0.565666676,889.92,541.08,"1,041.50",0.8545,444.96,29.09,0,0,76,8.72
7/27/2020 19:30,66.96666667,137.0666667,2160.433333,281.5,114.5333333,115.62969,94.83143667,0.643905556,16.92486238,488.5923157,9.342345002,491.5217438,0.280859828,491.7802735,33.07482907,18.36510403,0.552489487,873.72,527.04,"1,020.37",0.8563,436.86,29.66,0,0,76,8.72
7/27/2020 20:00,71.5,137.9333333,2287.966667,296.8,114.5,115.3407867,94.27073067,0.682749444,14.62843704,490.6098786,9.316585063,493.3443604,0.285457253,493.5600586,28.7042008,18.3801578,0.563558484,862.92,520.56,"1,007.78",0.8563,431.46,30,0,0,76,8.72
7/27/2020 20:30,71.56666667,138.1333333,2305.566667,299.2,114.5333333,115.3192733,94.56120567,0.689193889,13.69873333,491.7131195,7.936426401,494.2889557,0.284041152,494.53685,26.94345791,15.69259864,0.561872215,816.48,493.56,954.07,0.8558,408.24,30,0,0,76,8.72
7/27/2020 21:00,69.3,137.3666667,2231.7,290.5,114.5,115.6311367,94.64992533,0.665793889,15.41122294,489.9808502,9.270054338,492.5594941,0.282708794,492.8029938,30.2058538,18.26185242,0.557276647,825.12,502.2,965.93,0.8542,412.56,26.85,0,0,76,8.72
7/27/2020 21:30,70.96666667,137.7,2277.333333,295.5333333,114.4333333,115.32232,94.054603,0.679085,16.36172009,490.899704,7.15013051,493.7843933,0.283927664,494.1438446,32.12370759,14.12332876,0.561213012,817.56,487.08,951.66,0.8591,408.78,30,0,0,76,8.72
7/27/2020 22:00,75.6,138.7666667,2436.7,313.2333333,114.5333333,115.09945,94.04140567,0.725105,13.81049156,491.8866882,8.029858828,494.512085,0.287757472,494.8796234,27.17239537,15.88388188,0.569622769,818.64,493.56,955.91,0.8564,409.32,30,0,0,76,8.72
7/27/2020 22:30,71.7,138.1666667,2322.733333,300.4333333,114.5,115.3360933,94.55593067,0.692298889,13.62496948,490.1489563,9.246859074,492.7651367,0.285979524,492.991745,26.71152119,18.22520155,0.563948158,805.68,487.08,941.47,0.8558,402.84,29.4,0,0,76,8.72
7/27/2020 23:00,68.5,137.3,2203.5,286.9,114.5666667,115.5686267,94.055731,0.657087222,16.46441794,490.2965546,9.109804628,493.0532685,0.299528539,493.3556976,32.28850921,17.96579022,0.59109218,803.52,487.08,939.62,0.8552,401.76,30,0,0,76,8.72
7/27/2020 23:30,76.2,139.1666667,2453.466667,315,114.5666667,115.05338,93.34703133,0.731307778,15.84226084,490.0770416,7.617847681,492.643631,0.285230905,492.8723602,31.05821908,15.01170635,0.562330466,804.6,483.84,938.87,0.857,402.3,29.13,0,0,76,8.72
7/28/2020 0:00,73.33333333,138.6333333,2366.133333,305.2666667,114.5666667,115.1419133,94.096506,0.706206667,16.71896554,490.9490662,6.782977105,493.4882813,0.285854936,493.7508393,32.8327997,13.3894507,0.564565362,791.64,454.68,912.92,0.8671,395.82,30,0,0,76,8.72
7/28/2020 0:30,72.9,138.0666667,2378.533333,307.8333333,114.5333333,115.3365767,93.61694367,0.708706667,15.71044732,490.1970368,7.066501618,492.7821198,0.299878657,492.9248963,30.80653472,13.92711502,0.591360435,783,469.8,913.13,0.8575,391.5,28.41,0,0,76,8.72
7/28/2020 1:00,75.6,138.9666667,2431.766667,313.1333333,114.5333333,115.1974833,93.20757067,0.725677778,15.63509798,489.5342865,10.57537126,492.270279,0.301623985,492.5529938,30.61536577,20.82332411,0.594254934,808.92,470.88,935.99,0.8642,404.46,30,0,0,76,8.72
7/28/2020 1:30,80.06666667,139.8,2561.766667,327.8666667,114.5,114.7171967,93.25783467,0.764442222,16.493433,489.2176667,8.970712185,491.9788513,0.28098017,492.26474,32.27569262,17.6549173,0.553269105,794.88,467.64,922.24,0.8619,397.44,27.82,0,0,76,8.72
7/28/2020 2:00,80.23333333,140.5,2581,329.9,114.5333333,114.7851533,93.18246033,0.772875,18.03367043,489.3801728,25.62416553,491.4855194,0.2876402,492.3777466,35.3018297,50.37401064,0.566518653,784.08,463.32,910.74,0.8609,392.04,20.46,0,0,76,8.72
7/28/2020 2:30,79.83333333,140.2,2556.466667,327.1,114.5333333,114.7152767,92.88677067,0.765238333,16.53556156,490.4471436,17.38628006,492.8574677,0.286560432,493.3215332,32.43944177,34.27589431,0.565464893,790.56,462.24,915.78,0.8633,395.28,30,0,0,76,8.72
7/28/2020 3:00,64,136,2055.533333,270.6666667,114.4666667,115.9508933,91.89799167,0.613898333,13.20834685,491.7008667,13.76677847,493.9416199,0.286048457,494.4540711,25.97822307,27.19989245,0.565751138,792.72,462.24,917.64,0.8639,396.36,27.73,0,0,76,8.72
7/28/2020 3:30,60.03333333,135.3333333,1943.3,259.1666667,114.5333333,116.4036967,89.836487,0.584646111,15.34128905,488.8207855,13.77111292,491.0062256,0.279046655,491.4911042,29.99674944,27.04840198,0.548596664,797.04,459,919.76,0.8666,398.52,28.49,0,0,76,8.72
7/28/2020 4:00,69.36666667,137.1666667,2228.333333,290.9,114.4333333,115.2172467,88.74379067,0.667191111,14.87572241,487.7214661,13.59581232,489.6703491,0.280705825,490.1179352,29.02337147,26.63079604,0.550319538,781.92,433.08,893.84,0.8748,390.96,0,0,0,76,8.72
7/28/2020 4:30,83.13333333,141.2666667,2679.5,340.2,114.5666667,114.3794467,93.68770167,0.801883889,14.32855559,487.3122254,13.5619936,489.2793122,0.283946797,489.793396,27.92922298,26.54145172,0.55629888,716.04,394.2,817.38,0.876,358.02,30,0,0,76,8.72
7/28/2020 5:00,83.06666667,141.1333333,2664.7,338.1,114.5,114.4630533,92.05733533,0.796568889,17.00698947,487.1023407,15.6909852,488.8800202,22.11230314,487.1824341,33.13666979,30.68977453,42.80029994,716.04,401.76,821.05,0.8721,358.02,0,0,0,76,8.72
7/28/2020 5:30,89.23333333,143.0333333,2849.933333,357.7333333,114.3333333,113.7682433,91.64863167,0.854010556,14.00322724,484.3665619,15.79792118,486.239441,14.28558159,485.3385315,27.13157006,30.72932238,27.73189621,832.68,448.2,945.64,0.8805,416.34,0,0,0,76,8.72
7/28/2020 6:00,84.2,141.5333333,2695.5,341.1,114.5,114.29902,91.80131033,0.8058,16.50692273,483.3590699,14.72755385,485.3265991,11.12377501,484.581543,31.91556846,28.59111209,21.56297207,862.92,439.56,968.42,0.8911,431.46,30,30,4.97,76,8.72
7/28/2020 6:30,80.2,140.3666667,2566.4,327.8333333,114.4,114.5184833,91.583084,0.767658333,15.09176779,485.1834869,18.90415859,487.1575928,28.96708107,484.7511597,29.28767297,36.83710888,56.10314474,875.88,451.44,985.37,0.8889,437.94,25.1,0,28.65,76,8.72
7/28/2020 7:00,79.76666667,139.9333333,2551.7,326.0666667,114.5,114.5647467,91.277468,0.761273889,16.37337303,484.3757782,14.50893927,486.8429261,10.67398691,486.2004548,31.72329636,28.25155027,20.75976902,902.88,470.88,"1,018.29",0.8867,451.44,30,30,14.72,76,8.72
7/28/2020 7:30,89.46666667,143.3333333,2882.966667,360.3,114.5333333,113.4639467,92.23735333,0.861582778,14.82815838,484.5623627,18.14133644,486.4555359,14.11637878,486.2551575,28.73789017,35.29981416,27.45664795,899.64,494.64,"1,026.66",0.8763,449.82,25.79,0,30,76,8.72
7/28/2020 8:00,82.63333333,141.4666667,2691.066667,339.4,114,113.3705033,94.147455,0.801436667,16.90370846,484.53862,17.40708924,486.7698822,9.228042605,486.5540162,32.7609388,33.89309759,17.95508421,880.2,488.16,"1,006.50",0.8745,440.1,0,30,26.36,76,8.72
7/28/2020 8:30,82,140.5333333,2609.833333,332.0666667,114.5333333,113.9235367,94.09003267,0.778135556,17.82303429,485.1263123,17.02966594,488.4405518,9.379155159,488.1556091,34.5856916,33.26144474,18.31527368,899.64,474.12,"1,016.93",0.8847,449.82,29.47,0,30,76,8.72
7/28/2020 9:00,78.9,140,2531.833333,323.9,114.5,114.14848,94.42202133,0.756313333,18.34810829,486.0660553,15.47053004,488.7266083,16.51877451,488.4399414,35.67334925,30.24096357,32.27118724,953.64,511.92,"1,082.35",0.8811,476.82,29.27,0,24.6,76,8.72
7/28/2020 9:30,83.23333333,141.4666667,2674.333333,339.3333333,114.5333333,113.59415,94.70574233,0.800638333,17.49074507,484.6893158,15.57225943,487.2748261,10.92379189,486.6135865,33.91628148,30.35967173,21.26240464,950.4,534.6,"1,090.44",0.8716,475.2,0,30,30,76,8.72
7/28/2020 10:00,82.83333333,141.2333333,2659.533333,337.5,114.4666667,113.5779667,95.837491,0.794771667,16.94142819,484.5584564,13.0266819,487.6217499,14.12382126,486.6998597,32.83635581,25.40844448,27.49013373,"1,017.36",578.88,"1,170.52",0.8692,508.68,11.43,0,26.35,76,8.72
7/28/2020 10:30,82.1,141.3,2651.433333,336.7,114.0666667,113.16589,96.119281,0.794800556,15.40837526,486.0930939,15.10476828,489.0363617,15.51089764,488.1013794,29.95826618,29.54691562,30.28356222,"1,017.36",573.48,"1,167.86",0.8711,508.68,30,0,30,76,8.72
7/28/2020 11:00,79.63333333,140.3333333,2553.233333,326.5666667,114.5333333,113.7877467,96.93607667,0.764382778,16.13484526,485.9076386,16.2565651,488.9570313,13.12726927,488.1062622,31.34488792,31.78782447,25.64121415,"1,048.68",571.32,"1,194.21",0.8781,524.34,30,0,29.66,76,8.72
7/28/2020 11:30,77.83333333,139.7666667,2484.766667,318.6666667,114.5,113.9004,96.917618,0.742684444,16.35518789,486.4425964,17.74600792,489.5316773,13.52892685,488.6335449,31.82925437,34.7532165,26.42128748,"1,086.48",595.08,"1,238.77",0.8771,543.24,30,30,30,76,8.72
7/28/2020 12:00,81,140.6,2603.8,330.9333333,114.5333333,113.49376,96.94755067,0.775948333,16.36968756,486.607544,14.23157168,490.0015869,14.86506176,488.8785706,31.86272333,27.89324354,29.06863531,"1,107.00",622.08,"1,269.82",0.8718,553.5,29.32,0,30,76,8.72
7/28/2020 12:30,81.06666667,140.6333333,2589.566667,330,114.3666667,113.5270933,97.288244,0.773972222,15.83348561,490.7511902,16.87656069,494.0029602,14.49376822,493.7179718,31.07732805,33.34480707,28.6282045,"1,130.76",664.2,"1,311.40",0.8623,565.38,25.25,0,29.68,76,8.72
7/28/2020 13:00,84.03333333,141.3333333,2683.233333,339.3333333,114.5333333,113.3100633,98.206201,0.799943333,15.8737793,489.1186218,16.12694979,492.5599823,11.83381176,492.2505188,31.05571627,31.77904608,23.30979915,"1,102.68",677.16,"1,294.00",0.8521,551.34,30,30,29.07,76,8.72
7/28/2020 13:30,81.76666667,140.6666667,2604.7,331.1,114.4666667,113.3968867,99.19642267,0.777315,14.65565491,490.8242341,15.4950347,494.5344696,13.33446217,494.0780793,28.77294661,30.65004995,26.35382837,"1,111.32",690.12,"1,308.17",0.8495,555.66,30,30,30,76,8.72
7/28/2020 14:00,71.23333333,138.3,2279.433333,295.0333333,114.4333333,114.4536967,99.00847933,0.680384444,16.34050465,489.0691986,17.10237121,492.6443634,14.50954485,492.320282,31.96889213,33.69764343,28.57215078,"1,149.12",708.48,"1,349.97",0.8512,574.56,6.38,0,29.52,76,8.72
7/28/2020 14:30,63.33333333,136.1666667,2019.566667,265.6666667,114.3,115.1215833,97.301143,0.603483889,16.05729628,489.1472626,14.14582682,492.6291962,9.600256919,492.212265,31.41864975,27.87837229,18.89453089,"1,177.20",725.76,"1,382.94",0.8512,588.6,30,30,30,76,8.72
7/28/2020 15:00,51.8,133.9,1652.466667,223.1333333,114.4333333,115.81502,95.43215133,0.498057778,16.94373798,487.5819702,14.52690458,491.2583466,15.31380558,491.0070801,33.04192035,28.54171657,30.07261333,"1,184.76",720.36,"1,386.57",0.8545,592.38,30,30,27.12,76,8.72
7/28/2020 15:30,46.3,133.8333333,1504.9,204.9,114.4333333,116.1342167,93.52177,0.456871111,14.48115874,488.5689087,17.63243008,492.0005188,12.64310169,491.7785034,28.298655,34.6963843,24.87349849,"1,161.00",708.48,"1,360.10",0.8536,580.5,1.03,0,30,76,8.72
7/28/2020 16:00,39.36666667,133.4333333,1273.533333,177.7333333,114.4666667,116.26846,91.56977767,0.395155556,17.14781094,489.1032867,13.90594626,492.8466797,12.90434695,492.5372467,33.54771058,27.41368881,25.4237695,"1,132.92",695.52,"1,329.38",0.8522,566.46,25.56,30,28.94,76,8.72
7/28/2020 16:30,63.83333333,135.3666667,2043.466667,269.2666667,114.4666667,114.5612567,99.212339,0.607927778,15.49296809,490.1688385,13.37386704,493.9310151,12.27486372,493.5267029,30.38349126,26.42691746,24.22514962,"1,113.48",707.4,"1,319.19",0.8441,556.74,0.83,0,16.01,76,8.72
7/28/2020 17:00,60.43333333,135.2333333,1938.833333,256.6666667,114.5333333,114.9641667,100.0158117,0.578633889,14.40825415,491.4140625,14.07468939,494.8364563,12.09543133,494.2866364,28.32160866,27.85859001,23.91318027,"1,110.24",716.04,"1,321.12",0.8404,555.12,0,0,0,76,8.72
7/28/2020 17:30,61,135.3666667,1945.5,257.4333333,114.3,114.85488,95.73868033,0.581171667,13.67941046,489.6174622,16.31187725,492.9706574,14.40966845,492.6602173,26.78662744,32.16657284,28.39004284,"1,119.96",704.16,"1,322.93",0.8466,559.98,0,0,0,76,8.72
7/28/2020 18:00,63.4,136.0666667,2031.466667,266.9333333,114.5,114.6680367,94.96975133,0.605583333,15.7648058,489.8570404,15.31256628,493.2813873,14.29201222,492.9298248,30.88938584,30.21084323,28.18418896,"1,146.96",703.08,"1,345.30",0.8526,573.48,0,0,30,76,8.72
7/28/2020 18:30,59.23333333,135.4333333,1898,251.9,114.4666667,115.1666233,94.71840067,0.568857222,17.73804283,490.7243958,14.4222393,494.1281739,13.27863979,493.2380371,34.81826125,28.50465326,26.19884762,"1,122.12",693.36,"1,319.05",0.8507,561.06,30,30,28.28,76,8.72
7/28/2020 19:00,61.43333333,135.5,1967.7,260.1,114.4333333,115.0149233,94.54875367,0.587766111,14.28782368,490.8981476,13.58932114,494.1387482,14.22167254,493.0345001,28.05646385,26.85958124,28.04523659,"1,103.76",667.44,"1,289.87",0.8557,551.88,30,30,30,76,8.72
7/28/2020 19:30,63.16666667,136.1,2022.9,266.5666667,114.4333333,115.0031633,94.03156633,0.604832222,17.59935522,490.6608429,14.75698185,493.6297608,14.48180008,492.6517029,34.54058423,29.13868858,28.53817234,"1,086.48",651.24,"1,266.71",0.8577,543.24,30,30,28.97,76,8.72
7/28/2020 20:00,60.33333333,135.2666667,1935.366667,256.4666667,114.5,115.3799433,94.26893467,0.578588889,15.79253817,491.6877289,15.92584944,494.2758332,15.08900166,493.2639771,31.06184165,31.48469321,29.77296755,"1,015.20",602.64,"1,180.60",0.8599,507.6,28.57,30,26.17,76,8.72
7/28/2020 20:30,62.7,135.9333333,2021.8,266.9666667,114.5,115.2783533,93.95179033,0.605128333,19.07717419,491.1042175,13.47495651,493.5325928,14.74800158,492.8915558,37.47826731,26.60059305,29.07540539,974.16,576.72,"1,132.07",0.8605,487.08,14.83,0,30,76,8.72
7/28/2020 21:00,57.13333333,135.1,1823.366667,243.2,114.4666667,116.0183533,93.60813733,0.547851111,18.89931298,489.9391785,14.23404122,492.1575928,12.68992996,491.8452454,37.04091499,28.01671557,24.96475468,895.32,518.4,"1,034.57",0.8654,447.66,29.11,30,29,76,8.72
7/28/2020 21:30,62.86666667,135.9,2003.9,264,114.5333333,115.5436767,92.73757433,0.598305,15.54428959,491.4198609,15.62777853,493.9859772,11.43967343,493.5582276,30.55170177,30.88267436,22.58630281,882.36,506.52,"1,017.41",0.8673,441.18,30,30,30,76,8.72
7/28/2020 22:00,61.16666667,135.6333333,1968.633333,261.3333333,114.4666667,115.7349033,92.281511,0.591039444,17.32112313,491.4285889,15.96595002,493.517807,10.61103869,493.1318054,34.04973011,31.51821959,20.93073941,867.24,508.68,"1,005.42",0.8626,433.62,18.28,30,29.29,76,8.72
7/28/2020 22:30,59.3,135.2333333,1894.2,252.4666667,114.5,115.80295,92.50251233,0.569496667,16.74448681,491.0666046,15.49287558,493.0775757,13.65472031,492.6196442,32.89241294,30.55626203,26.9032526,827.28,483.84,958.38,0.8632,413.64,30,30,29.89,76,8.72
7/28/2020 23:00,59.26666667,135.1666667,1888.733333,251.3666667,114.5,115.9968667,92.11864033,0.566845,16.38118601,490.7738647,13.57335854,492.9384156,13.66681385,492.188797,32.15768818,26.76350315,26.90700979,784.08,459,908.55,0.863,392.04,28.53,0,30,76,8.72
7/28/2020 23:30,59.43333333,135.2333333,1908.166667,253.5333333,114.5,115.96589,91.79661367,0.572542778,16.8087225,491.0849457,16.85700179,493.0767975,7.702715397,493.142273,33.02075249,33.26197821,15.20323365,810,473.04,938.01,0.8635,405,30,30,29.76,76,8.72
7/29/2020 0:00,63.2,135.7666667,2029.333333,267.9,114.5,115.7700767,92.23227033,0.606523333,17.05420971,491.3077393,15.4112134,493.2863159,7.226638555,493.3361053,33.51522464,30.40744787,14.25811298,,,,,,30,0,17,76,8.72
7/29/2020 0:30,63.96666667,136,2048.9,270.2,114.4666667,115.7457767,92.72246367,0.613012778,18.40277052,490.6352539,15.15285969,492.6814118,12.5395546,492.3923035,36.1106874,29.86070896,24.69851826,,,,,,24.3,30,27.38,71.5,8.72
7/29/2020 1:00,59.6,135.3333333,1913.466667,253.9333333,114.3333333,116.1089233,91.462869,0.573437778,15.90448523,489.9223633,13.98540306,492.0332337,9.13738084,491.7707672,31.16592157,27.52524895,17.97035626,,,,,,27.29,0,0,71.5,8.72
7/29/2020 1:30,58.56666667,134.8333333,1881.833333,250.7333333,114.4666667,115.9940633,90.841693,0.564071111,16.46978426,491.1658325,15.30640459,493.1007691,11.54541969,492.7332917,32.361156,30.18321369,22.74274013,,,,,,28.52,0,30,71.5,8.72
7/29/2020 2:00,70.86666667,137.5666667,2301.533333,298.3,114.5333333,115.20186,91.29852433,0.685260556,15.22233105,490.1248475,14.07828474,491.8058014,12.06228638,490.9588318,29.84135982,27.69636464,23.69193979,,,,,,30,30,30,71.5,8.72
7/29/2020 2:30,71.4,137.7666667,2294.1,298,114.4666667,115.3827867,91.83101033,0.685048889,15.37403536,489.7801819,14.75766182,491.6161347,11.84939194,490.7229615,30.11501545,29.02095694,23.26079676,,,,,,29.2,0,27,71.5,8.72
7/29/2020 3:00,53.06666667,134.2,1720.266667,231.3,114.5333333,116.62355,91.13718567,0.517892222,14.93436051,490.5492402,16.8477869,492.2910309,11.98367691,491.3630982,29.30475937,33.17574695,23.55193624,,,,,,15.86,0,30,71.5,8.72
7/29/2020 3:30,39.63333333,133.7333333,1280.433333,179.1666667,114.4333333,116.8205167,89.55261867,0.399051667,17.42418385,490.2239685,15.68635035,491.9190979,12.08589554,491.1460266,34.16818517,30.86576348,23.74162798,,,,,,25.42,0,30,71.5,8.72
7/29/2020 4:00,55.4,133.9333333,1777.133333,239.1,114.5333333,116.0296867,90.782093,0.534584444,14.75189638,489.9231873,14.71045447,491.9170075,9.623343945,491.5453797,28.90869529,28.94522247,18.9207495,,,,,,30,30,29.99,71.5,8.72
7/29/2020 4:30,84.86666667,141.1333333,2715.666667,344.4333333,114.5,114.2764,96.16575133,0.81143,16.69265366,488.9591675,13.42132187,490.9043732,9.470399143,490.6671143,32.64837081,26.35431287,18.58645606,,,,,,29.53,0,24.51,71.5,8.72
7/29/2020 5:00,80.3,140.2666667,2580.466667,329.5666667,114.4333333,114.64276,92.119597,0.771252222,16.40976715,487.7435608,12.99332905,489.6001587,10.15106773,489.2759705,32.01234165,25.44260495,19.86957821,,,,,,0,0,0,71.5,8.72
7/29/2020 5:30,78.8,140.0333333,2532.766667,324.6,114.4666667,114.66265,91.416718,0.758556667,13.69673777,486.4880371,13.48151207,488.3119049,11.16924143,487.9097901,26.65634723,26.33627776,21.80511184,,,,,,0,0,0,71.5,8.72
7/29/2020 6:00,72,138.3666667,2319.466667,300.7666667,114.4333333,115.3219267,90.97929167,0.694509444,15.74683285,484.6355439,16.34341621,486.5556488,11.33452034,486.3289337,30.52169646,31.80261467,22.05192153,,,,,,30,30,30,71.5,8.72
7/29/2020 6:30,67.33333333,137.1666667,2168,283.9,114.4666667,115.60635,90.15656033,0.649763333,16.88158989,483.9482117,14.31854105,485.8553467,15.71340943,485.5473633,32.67927646,27.82669186,30.51842275,,,,,,26.55,0,30,71.5,8.72
7/29/2020 7:00,69.9,137.4333333,2239.566667,291.4,114.4333333,115.4064167,89.52287133,0.667801667,17.06936836,483.72818,16.02615786,485.7745667,9.035652161,485.5146027,33.02818904,31.14280255,17.54656819,,,,,,4,0,29.98,71.5,8.72
7/29/2020 7:30,71.33333333,138.1,2303.6,298.6,114.5333333,115.1308867,90.14356667,0.687532222,17.4429636,483.2480774,16.14117384,485.3733368,13.27877092,485.1429138,33.71779292,31.3404064,25.76994358,,,,,,8.85,30,20.78,71.5,8.72
7/29/2020 8:00,77,139.4666667,2478.666667,318,114.4333333,114.5609067,91.95756967,0.739859444,12.80460549,485.4174042,14.42570782,487.3876191,12.2377491,486.9880372,24.86270991,28.12404972,23.8476404,,,,,,28.92,0,27.9,71.5,8.72
7/29/2020 8:30,79,139.9666667,2538.333333,325.1666667,114.4333333,114.2270367,93.98705733,0.759492778,16.42509651,486.5301361,15.81754446,488.585495,13.16283322,488.2791596,31.96529444,30.91339653,25.70855206,,,,,,0,30,30,71.5,8.72
7/29/2020 9:00,73.53333333,138.7666667,2377.466667,306.5,114.5666667,114.4643067,96.04244433,0.709615556,15.39391804,485.9007569,15.08897161,488.143158,8.823976517,487.9486695,29.92339209,29.46304675,17.22027208,,,,,,26.75,0,27.69,71.5,8.72
7/29/2020 9:30,81.33333333,140.8,2619.866667,333.3,114.5,113.4965967,96.82451067,0.783015,15.8412757,486.341446,15.01496267,488.8253632,14.83380747,488.4618225,30.81810342,29.3673177,28.9912164,,,,,,30,30,30,71.5,8.72
7/29/2020 10:00,78.66666667,140.4333333,2524.666667,322.1333333,114.5,113.7229833,98.62644933,0.755083889,15.95911169,486.7828369,13.87855101,489.8350678,9.340080261,489.1236572,31.07512892,27.19293478,18.27381686,,,,,,6.89,0,30,71.5,8.72
7/29/2020 10:30,72.83333333,138.3,2347.366667,303.1333333,114.4666667,114.09345,98.49461,0.699210556,15.10065651,485.3891754,13.41128159,488.5124512,10.60726571,488.2596588,29.31800944,26.20634527,20.71612528,,,,,,30,30,27.24,71.5,8.72
7/29/2020 11:00,75.66666667,139.4666667,2443.066667,312.0666667,114.5666667,113.8869567,98.42000767,0.727068889,15.51621104,483.6994171,16.19462824,486.7006836,11.89278602,486.207367,30.02147049,31.52569617,23.13527393,,,,,,29.49,30,30,71.5,8.72
7/29/2020 11:30,73.2,138.3666667,2365.233333,305.7333333,114.4666667,114.05744,99.14012767,0.705314444,14.79141808,485.4895173,15.0276742,488.2026673,8.736081601,487.4643708,28.72668085,29.34474606,17.03388514,,,,,,30,30,30,71.5,8.72
7/29/2020 12:00,77.7,139.9,2503.3,319.6666667,114.4666667,113.6015833,98.795026,0.746232222,17.35045052,484.8966523,14.97797633,488.3023682,10.51927948,487.6419678,33.65265465,29.25588213,20.5197977,,,,,,27.83,30,0.53,71.5,8.72
7/29/2020 12:30,79.83333333,140.2333333,2572.266667,327.2,114.4333333,113.5480367,100.1003203,0.765331667,16.1682601,486.4180298,15.83596087,490.1727753,10.88817978,489.5027619,31.45251502,31.05606574,21.31790563,,,,,,29.28,0,30,71.5,8.72
7/29/2020 13:00,78.2,140.1,2513.733333,320.3,114.4333333,113.7202933,101.6684667,0.749152222,15.20013952,486.3904572,17.38430691,489.7431946,12.36219693,489.6137696,29.57397224,34.05907843,24.21841018,,,,,,30,30,30,71.5,8.72
7/29/2020 13:30,70.46666667,138.1666667,2273.533333,294.3666667,114.5,114.3058033,101.3480657,0.678295556,15.14979601,486.5058594,17.12071515,490.1529083,8.343897343,490.0617829,29.47497872,33.56887437,16.35540723,,,,,,0,30,19.41,71.5,8.72
7/29/2020 14:00,71.5,138.2,2304.233333,297.7333333,114.5,114.1826367,99.54816,0.687405,16.88652706,484.9320069,13.19077635,488.576004,11.56366921,488.1833649,32.75034933,25.77759076,22.57979008,,,,,,9.2,0,0,71.5,8.72
7/29/2020 14:30,74.2,138.8333333,2394.4,307.1,114.5333333,114.0081533,99.725901,0.712162778,14.84647894,486.0019989,15.99807406,489.6814576,11.17164803,489.4719849,28.86176325,31.33557368,21.87290008,,,,,,30,0,30,71.5,8.72
7/29/2020 15:00,54.7,134.8333333,1763.9,236.6333333,114.5,116.04674,100.3020027,0.532058333,16.70719433,486.1309052,18.43328286,489.6832123,9.621587276,489.5565949,32.49163116,36.10616534,18.84150728,,,,,,23.43,30,30,71.5,8.72
7/29/2020 15:30,53,134.1666667,1729.733333,232.2,114.5,115.9568767,97.66350467,0.519312778,15.82948446,487.0216827,16.18948889,490.807663,8.624027729,490.6677552,30.83309202,31.78140975,16.92569156,,,,,,30,30,30,71.5,8.72
7/29/2020 16:00,61.76666667,135.5666667,1989.633333,261.8333333,114.4333333,114.6705067,94.74512433,0.592247778,15.94399786,488.8266907,12.45114708,492.7595215,10.46151257,492.5012818,31.17690691,24.54243217,20.61060801,,,,,,30,30,29,71.5,8.72
7/29/2020 16:30,75.56666667,138.8,2430.866667,311.0666667,114.4666667,113.7289567,98.25706067,0.720349444,13.52471829,489.4993286,15.09172774,493.1480256,10.6018796,493.0390015,26.47483527,29.76636047,20.9207819,,,,,,13.26,30,12.84,71.5,8.72
7/29/2020 17:00,72.8,138.7,2348.133333,302.4333333,114.5,113.8986967,101.5437233,0.699953889,16.23776579,489.919693,13.69096232,493.7061005,8.885391236,493.5809174,31.82997474,27.04023946,17.54410301,,,,,,8.6,0,0,71.5,8.72
7/29/2020 17:30,83,141.4,2672.6,337.8333333,114.4666667,113.0108833,101.8018467,0.796808889,14.15388298,490.7696991,13.33450842,494.1955567,8.453994751,494.1611481,27.7840172,26.35934583,16.70836089,,,,,,0,0,0,71.5,8.72
7/29/2020 18:00,76.83333333,139.5333333,2472.8,316.7333333,114.5,113.8529967,102.6956033,0.737017778,14.32641316,491.9479523,14.00175572,495.4625855,9.332829952,495.2761841,28.19214758,27.74952383,18.48939186,,,,,,0,0,0,71.5,8.72
7/29/2020 18:30,76.73333333,139.7333333,2491.066667,318.3666667,114.5333333,113.8912067,101.58891,0.741781111,14.67997503,490.4163971,13.99090195,494.2847595,9.486847401,494.2312928,28.79579402,27.66278977,18.75432047,,,,,,30,0,0,71.5,8.72
7/29/2020 19:00,81.23333333,140.7666667,2615.033333,331.9666667,114.5333333,113.37819,100.8338633,0.779231111,13.80623436,491.4394684,14.73962784,494.0301666,10.78940106,493.0770111,27.13742682,29.12462327,21.28019628,,,,,,30,0,0,71.5,8.72
7/29/2020 19:30,82.03333333,141.1333333,2628.9,334.1333333,114.5,113.4091133,100.7640767,0.786300556,16.43840933,491.3439636,15.57085181,494.277832,10.00066662,493.4743042,32.30648515,30.78653237,19.74026724,,,,,,29.11,0,0,71.5,8.72
7/29/2020 20:00,81.5,140.9333333,2625.1,332.9333333,114.4666667,113.74652,100.6446267,0.782475556,15.48032761,491.232193,15.77190828,494.1157684,12.43677283,493.3383331,30.41696884,31.16850714,24.54577195,,,,,,27.52,0,0,71.5,8.72
7/29/2020 20:30,79.63333333,140.7666667,2561.733333,326.5,114.5,114.08521,99.932099,0.766434444,15.11914921,491.5154419,14.49245453,494.3953858,10.11495638,493.5571442,29.72034857,28.66025357,19.96910126,,,,,,30,0,0,71.5,8.72
7/29/2020 21:00,81.23333333,140.6333333,2606.466667,331.6333333,114.4333333,114.00507,98.64642067,0.777926667,15.33646917,491.3696594,14.26534844,493.8954163,10.65634775,493.7106629,30.14440594,28.18078821,21.04773233,,,,,,26.02,0,0,71.5,8.72
7/29/2020 21:30,74.56666667,139,2399.066667,308.2,114.5333333,114.5247233,98.12402233,0.714650556,14.41078997,490.8104553,15.08057785,493.0337982,11.61460972,492.8351746,28.29223106,29.74096687,22.89656267,,,,,,30,0,0,71.5,8.72
7/29/2020 22:00,78.06666667,140.1333333,2501.933333,320.2666667,114.4333333,114.3932933,97.18107033,0.748801111,18.23690701,491.2634736,15.70389509,493.7453461,9.300688745,493.4948883,35.83006281,31.01913196,18.357073,,,,,,24.7,0,0,71.5,8.72
7/29/2020 22:30,74.36666667,139,2395.966667,308.1333333,114.5666667,114.78721,96.871664,0.714510556,17.17606068,490.1438141,13.39576149,492.7734985,12.08905172,492.5083008,33.675384,26.40266287,23.80754702,,,,,,30,0,0,71.5,8.72
7/29/2020 23:00,81.06666667,140.9,2605.333333,330.9666667,114.4666667,114.24996,96.16128767,0.777694444,12.78563976,491.094452,14.43693352,493.1546021,9.690053224,493.0376587,25.1159266,28.48041097,19.1127752,,,,,,30,0,0,71.5,8.72
7/29/2020 23:30,76.56666667,139.4666667,2462,317.9333333,114.4666667,114.6947133,96.53785267,0.73956,16.47013474,490.927826,16.08643961,493.0408631,12.28625774,492.9734803,32.34239565,31.72525707,24.22730868,,,,,,30,0,0,71.5,8.72
