Time_Stamp,Compressor Running %,Compressor Motor Current (Amps),Compressed Motor Speed (RPM),Compressor Motor Voltage (Volts),Compressor Discharge Pressure (PSI),Compressed Air Pressure near distribution header (PSI),Compressed Air Stream Temperature near distribution header (F),compressor_KWH,Avg_Current_SM1,Avg_Voltage_SM1,Avg_Current_SM4,Avg_Voltage_SM4,Avg_Current_SM7,Avg_Voltage_SM7,KWH_SM1,KWH_SM4,KWH_SM7,KW,KVAR,KVA,PF,KWH,SM1-TAC,SM4-TAC,SM7-TAC,TEMP,BILL-RATE
7/30/2020 0:00,84.1,141.8333333,2704.633333,341.8333333,114.5333333,114.1207067,96.30951233,0.808783333,15.50837231,490.8252716,16.03966856,493.0621033,9.088445664,492.8915405,30.44963744,31.63504525,17.91976298,,,,,,0,0,0,71.5,8.72
7/30/2020 0:30,78.4,140,2491.7,319.1333333,114.5,114.6228367,96.783244,0.745413333,16.00168276,489.3112488,13.32090998,491.6414032,10.61169767,491.441803,31.32147854,26.1972214,20.86166114,,,,,,30,0,0,73.5,8.72
7/30/2020 1:00,78.03333333,139.6666667,2495.666667,320.1,114.4666667,114.6649133,96.07131233,0.74565,15.26725388,490.1596527,15.72890711,492.2099305,9.546412945,491.99823,29.93259227,30.96821902,18.78745225,,,,,,30,0,0,73.5,8.72
7/30/2020 1:30,79.5,140.0666667,2532,323.8666667,114.5,114.5895867,95.59882333,0.756522778,14.15559483,489.9819947,15.85320139,492.1845398,9.557976483,492.0461578,27.74343375,31.21080084,18.81228775,,,,,,27.57,0,0,73.5,8.72
7/30/2020 2:00,76.26666667,139.6666667,2444.3,313.6,114.5333333,114.84758,95.28866567,0.730666111,18.3744402,491.1177826,13.87437964,493.7413178,8.957342148,493.4942627,36.09645056,27.40190548,17.68123907,,,,,,30,0,0,73.5,8.72
7/30/2020 2:30,70.2,137.8666667,2259.333333,293.5,114.3666667,115.35698,94.200859,0.675221667,15.98269892,492.3559876,14.08871127,494.8589478,11.23713493,494.6676636,31.47745408,27.88781021,22.23307361,,,,,,30,0,0,73.5,8.72
7/30/2020 3:00,49.43333333,133.4333333,1584.5,215.6666667,114.5,116.80647,92.64097933,0.479788889,17.83322906,490.429535,13.93895293,492.509964,11.8359561,492.2987977,34.98248165,27.46049038,23.30858124,,,,,,26.63,0,0,73.5,8.72
7/30/2020 3:30,47.9,133.1333333,1540.633333,210.6666667,114.3,116.9241,90.51385333,0.467496111,18.40436793,489.576233,15.36771631,491.9306794,10.46533537,491.7088166,36.05133281,30.23617461,20.57809006,,,,,,30,0,0,73.5,8.72
7/30/2020 4:00,62.96666667,135.5333333,2011.566667,266.1333333,114.5,115.8693767,86.82228467,0.60222,14.07313585,488.647995,13.7643075,490.9110871,10.53349161,490.6099243,27.50574792,27.02858043,20.6698879,,,,,,30,0,0,73.5,8.72
7/30/2020 4:30,73.13333333,137.8,2334.166667,303.1,114.4333333,115.2123667,86.93046267,0.696527778,14.61874724,489.2606354,15.6848197,491.4383545,10.03348923,491.3105469,28.60701047,30.8376513,19.71751213,,,,,,24.38,0,0,73.5,8.72
7/30/2020 5:00,70.73333333,137.4666667,2260.3,294.4,114.4666667,115.3630167,91.00404467,0.675017778,14.96812201,488.8443909,13.85451746,490.6520386,12.24852944,490.522171,29.26956233,27.19079584,24.03297282,,,,,,0,0,0,73.5,8.72
7/30/2020 5:30,74.83333333,138.9333333,2397.166667,309.6,114.5,114.9899067,92.05340133,0.717634444,16.78897763,485.5231629,14.22527552,487.9154663,12.32127142,487.7303925,32.60584393,27.76544022,24.04526001,,,,,,0,0,0,73.5,8.72
7/30/2020 6:00,65.63333333,136.6333333,2099.633333,275.7,114.4333333,115.83001,92.41427333,0.628171111,16.06927252,484.2458344,15.34266901,486.3589172,10.53042746,486.2354126,31.12588744,29.84986683,20.47998477,,,,,,30,0,30,73.5,8.72
7/30/2020 6:30,65.56666667,136.5,2097.933333,275.9333333,114.4666667,115.8774833,91.45318333,0.627920556,14.18593836,483.7792054,13.9829464,485.6349182,13.04998064,485.4154816,27.45220812,27.16298215,25.33967779,,,,,,29.58,30,21.08,73.5,8.72
7/30/2020 7:00,62.53333333,135.8,2012.566667,266.0333333,114.5,115.9950733,90.836324,0.602390556,16.78434945,484.0556794,15.41261911,486.1537323,9.006984711,485.7155304,32.49653461,29.9691801,17.49785565,,,,,,25.77,0,0,73.5,8.72
7/30/2020 7:30,68.1,136.8,2173.6,285.2,114.4333333,115.5807033,90.661629,0.65061,17.0614481,483.5396729,15.29093838,485.9966279,11.14644337,485.1325989,33.00166504,29.72529428,21.6287747,,,,,,10.68,30,30,73.5,8.72
7/30/2020 8:00,67.76666667,136.6666667,2156.6,282.1333333,114.5,115.6010333,91.76825933,0.642893889,18.99682427,484.2000733,13.43115139,486.4468689,12.6205225,485.5717774,36.79483024,26.13483347,24.51311829,,,,,,0,30,30,73.5,8.72
7/30/2020 8:30,75.46666667,138.5333333,2425.266667,313.0333333,114.5,115.0231233,92.875017,0.723078333,14.07141304,484.2622986,18.14583492,486.3322754,10.2811017,485.555069,27.25213943,35.27964051,19.97717428,,,,,,0,30,29.43,73.5,8.72
7/30/2020 9:00,66.06666667,136.7666667,2120.033333,277.7666667,114.5,115.6387633,94.24503367,0.633481667,16.36562681,486.6932984,13.59881783,489.3049317,10.38407469,488.7796021,31.86107764,26.6153358,20.30192656,,,,,,26.37,0,29.69,73.5,8.72
7/30/2020 9:30,61.33333333,135.7,1963.166667,259.7333333,114.2666667,115.9364067,93.93826433,0.587661111,16.69980049,485.2738343,15.07566929,488.0540772,9.96825266,487.783432,32.41432407,29.44562991,19.44255667,,,,,,13.62,0,30,73.5,8.72
7/30/2020 10:00,64.06666667,136.0666667,2040.8,269.6666667,114.4,115.8203667,93.19547533,0.611760556,16.21222258,485.4561462,17.71279716,488.3108063,13.91609144,488.1254273,31.48552671,34.60175949,27.17415404,,,,,,27.97,30,30,73.5,8.72
7/30/2020 10:30,70.8,138,2272.8,295.5,114.4666667,115.20013,93.69638267,0.680312778,15.59203768,484.3961945,17.95963478,487.2288208,10.43901396,487.1638031,30.21149491,34.99383045,20.34312258,,,,,,30,30,29.96,73.5,8.72
7/30/2020 11:00,69.7,137.3666667,2208.266667,288.2333333,114.4,115.34642,94.96753767,0.660322778,15.68443728,484.3889161,16.0902381,487.6156921,11.47910547,487.4769745,30.38472162,31.38217263,22.38262093,,,,,,29.7,0,27.16,73.5,8.72
7/30/2020 11:30,62.4,135.9666667,2001.233333,263.3,114.4666667,115.9699467,95.06358367,0.596821667,15.10164977,485.7240753,13.93752528,488.7123108,12.1506505,488.5807648,29.33838865,27.2465053,23.73711795,,,,,,25.73,0,0,73.5,8.72
7/30/2020 12:00,61.16666667,135.9333333,1973.5,260.9666667,114.4333333,115.8890233,94.77428733,0.591816667,16.25335884,485.6529847,16.23169804,488.3913269,10.14423847,488.347168,31.57322773,31.69430826,19.81821988,,,,,,28.55,30,0,73.5,8.72
7/30/2020 12:30,65,136.6333333,2081.2,274.2333333,114.4333333,115.5734867,94.24189833,0.624907222,14.98133278,486.1850739,13.79494715,489.4567109,10.99520779,489.2184754,29.1347989,27.00822762,21.51815082,,,,,,0,30,30,73.5,8.72
7/30/2020 13:00,62.13333333,135.9333333,1998.133333,264.2,114.5333333,115.8256633,94.88918867,0.599000556,14.98502017,485.9941254,17.63949204,489.0751954,10.35825777,489.0627289,29.12942819,34.50858955,20.26135743,,,,,,29.45,0,30,73.5,8.72
7/30/2020 13:30,74.56666667,138.5,2400.833333,309.5666667,114.4333333,114.7325433,95.43364067,0.715490556,16.041183,486.4067841,19.08211518,489.4869537,13.47373724,489.1377869,31.21159165,37.36085187,26.3628953,,,,,,29.68,0,26.51,73.5,8.72
7/30/2020 14:00,67.6,137.4666667,2192.833333,285.2666667,114.4,115.2711633,97.14477067,0.654795,15.54856348,487.8110352,14.0149107,490.9732514,13.02319813,490.7678528,30.33812392,27.52389812,25.56568535,,,,,,27.17,30,30,73.5,8.72
7/30/2020 14:30,60.9,136.0333333,1974,260.6,114.5,115.79429,97.32446033,0.591361667,16.11823893,487.3101959,15.53717661,490.5520325,11.45235539,490.2920227,31.41913522,30.48384335,22.45805909,,,,,,27.72,0,22.88,73.5,8.72
7/30/2020 15:00,56.1,134.7666667,1813.466667,241.5,114.4333333,116.1883567,96.45112233,0.542543889,17.43647003,489.0348511,15.07542133,492.376648,10.30281877,492.2514649,34.10796101,29.68750632,20.28491304,,,,,,30,30,28.94,73.5,8.72
7/30/2020 15:30,50.53333333,133.9,1629.2,220.3666667,114.4666667,116.5349033,94.62407867,0.491877778,15.13539982,489.3265992,17.02401257,492.6364136,9.726632116,492.6118164,29.62145015,33.54620427,19.16827198,,,,,,30,30,0,73.5,8.72
7/30/2020 16:00,60.96666667,135.1333333,1962.133333,259.8333333,114.5333333,115.6207167,93.45281433,0.585547778,16.49948216,491.4888306,15.85755635,494.9794617,8.686182022,494.8913727,32.4365679,31.39267526,17.1928708,,,,,,30,30,0,73.5,8.72
7/30/2020 16:30,64.1,136.1333333,2060.366667,270.7666667,114.4333333,115.4256367,93.912745,0.614763333,16.81189156,491.3507996,14.2203765,494.6389161,12.02039767,494.4703674,33.0439274,28.13671859,23.77438698,,,,,,16.99,0,0,73.5,8.72
7/30/2020 17:00,65.73333333,136.7,2124.033333,278,114.5,115.2373267,95.746372,0.633766111,16.12921429,492.198639,13.06029988,495.3524781,10.21957159,495.2275848,31.75575274,25.8776057,20.24221729,,,,,,30,0,0,73.5,8.72
7/30/2020 17:30,65.13333333,136.2,2082.633333,273.5,114.4666667,115.46341,95.939952,0.621546111,15.78531694,491.3325196,15.81621409,494.5873261,12.2329197,494.5209961,31.02258457,31.29110783,24.19923511,,,,,,22.55,30,0,73.5,8.72
7/30/2020 18:00,70.96666667,138.1666667,2292.5,298,114.5666667,115.0035267,95.91695933,0.686903889,18.23386002,491.8655396,14.96986771,495.0317383,11.36216068,494.8270874,35.87587794,29.64252027,22.48951609,,,,,,0,30,0,73.5,8.72
7/30/2020 18:30,69.03333333,137.2333333,2223.233333,288.5666667,114.5,115.14041,96.234298,0.660522222,18.69747019,491.2796631,16.36978579,493.8286285,10.36040259,493.6251526,36.74665496,32.33270882,20.4563248,,,,,,29.96,0,0,73.5,8.72
7/30/2020 19:00,74.66666667,138.6,2393.566667,308.8666667,114.5,114.7669767,95.89492367,0.713884444,18.64228249,490.5720215,16.38810301,493.1224823,10.52293682,492.9360504,36.57916666,32.32654135,20.74828126,,,,,,7.98,0,0,73.5,8.72
7/30/2020 19:30,73.33333333,138.3,2368.133333,306.3333333,114.4666667,115.0062,95.973372,0.706824444,15.71910143,492.2657776,13.29700661,495.1641693,10.57806778,494.8379364,30.95265672,26.33704574,20.93785289,,,,,,29.13,30,0,73.5,8.72
7/30/2020 20:00,73.06666667,138.5,2364.5,305.2666667,114.5333333,115.15717,95.375065,0.705194444,19.51984883,489.7582855,14.55229807,492.1480866,10.62077522,491.6874543,38.24869785,28.65087814,20.88231182,,,,,,25.65,0,0,73.5,8.72
7/30/2020 20:30,78.5,140.1333333,2539.633333,324.7666667,114.5,114.6688333,95.00779333,0.758876111,14.62822533,489.3753662,15.16765356,491.4326172,10.80184603,490.6970063,28.63452738,29.81548838,21.20163424,,,,,,30,0,0,73.5,8.72
7/30/2020 21:00,68.4,137.2666667,2191.633333,286.2,114.5333333,115.5988133,94.74719333,0.655049444,16.06955099,489.8644257,15.06919718,491.9118805,9.796603682,491.2001954,31.48692488,29.65016382,19.24856309,,,,,,29.9,30,0,73.5,8.72
7/30/2020 21:30,62.96666667,135.8666667,2024.733333,267.0666667,114.3666667,115.9231533,93.11499033,0.605059444,15.02754593,490.4846192,14.87747765,492.269165,11.22343922,491.5863037,29.48141626,29.29254013,22.07124276,,,,,,29.15,30,0,73.5,8.72
7/30/2020 22:00,71.03333333,137.3333333,2285.033333,296.9333333,114.5666667,115.3898567,91.680357,0.680378333,16.82689953,491.0811768,13.69278002,493.2739563,10.72633457,493.053711,33.04852817,27.01702061,21.15224044,,,,,,28.22,30,0,73.5,8.72
7/30/2020 22:30,67.4,136.6,2146.266667,281.0666667,114.4333333,115.6821533,91.763075,0.640296111,16.42666626,491.0723114,14.53117371,493.1673279,10.33626175,493.0097351,32.26639238,28.66565534,20.38302798,,,,,,23.82,0,0,73.5,8.72
7/30/2020 23:00,68.66666667,137.2333333,2200.166667,287.4666667,114.5,115.6830133,91.309364,0.65792,18.53704262,489.4859619,15.52504921,491.5128174,12.07985068,491.265503,36.29414197,30.52309271,23.73865351,,,,,,29.19,0,0,73.5,8.72
7/30/2020 23:30,71.03333333,137.4666667,2286.933333,297.1333333,114.5,115.4693133,90.68646433,0.681507778,16.66190147,491.2033997,15.57471323,493.3006135,10.37243128,493.0896149,32.73771643,30.73574528,20.45769342,,,,,,30,30,0,73.5,8.72
7/31/2020 0:00,63.06666667,136.1333333,2039.6,268.7333333,114.5,115.88225,90.80451333,0.610202222,14.45367671,492.0108948,14.18843603,493.5938721,10.78004646,493.3638764,28.44409571,28.01325915,21.27390541,,,,,,30,0,0,73.5,8.72
7/31/2020 0:30,75.2,138.7333333,2422.433333,312.9,114.5,115.1227133,89.80487,0.724123333,14.70075131,491.0148468,13.96422959,493.0332336,11.43097591,492.7997437,28.86847142,27.53763156,22.53755681,,,,,,30,30,0,70.5,8.72
7/31/2020 1:00,68.63333333,137.3,2228.233333,290.7333333,114.4333333,115.5406833,90.47958567,0.665552778,15.29039526,490.6531677,13.79820586,492.6265869,10.72693777,491.7335816,30.0092934,27.19046029,21.09574795,,,,,,29.1,30,0,70.5,8.72
7/31/2020 1:30,66.7,136.1666667,2142.033333,281.1666667,114.4666667,115.8397567,89.938657,0.638722222,16.93646717,491.2570038,13.61543703,493.4120789,12.76400757,492.4446716,33.28053157,26.87289455,25.1412941,,,,,,29.46,30,0,70.5,8.72
7/31/2020 2:00,77.33333333,139.0666667,2480.3,318.9333333,114.5,115.0565967,88.94756633,0.739899444,17.7956686,490.8552094,15.92815066,492.8568116,11.03320408,492.1184693,34.93880071,31.39880961,21.71649765,,,,,,18.65,0,0,70.5,8.72
7/31/2020 2:30,69.3,137,2246.1,292.8333333,114.5,115.6179233,89.09551533,0.668995556,16.03702307,491.5120697,15.05896187,493.2267151,11.51139927,493.0535431,31.53091682,29.71177383,22.70376467,,,,,,29.82,30,0,70.5,8.72
7/31/2020 3:00,55.83333333,134.2333333,1804.133333,242.1,114.4333333,116.6940233,88.21210633,0.541758889,15.42986918,492.1716004,13.6096716,494.1043854,9.155749798,493.9577637,30.37660457,26.89841784,18.09031527,,,,,,30,30,0,70.5,8.72
7/31/2020 3:30,54.9,133.8333333,1782.466667,240.3,114.5666667,116.7163367,86.36290767,0.536114444,16.32657862,491.9749146,14.20699501,493.9365082,13.14808798,493.3688813,32.13208721,28.0695454,25.94519205,,,,,,4.95,0,0,70.5,8.72
7/31/2020 4:00,58.13333333,134.2333333,1863.066667,249.0333333,114.4,116.3025333,84.63417167,0.557416111,13.96697664,491.0163574,6.1457088,493.1839142,12.14125538,492.1488953,27.43327588,12.12371347,23.90189914,,,,,,30,30,0,70.5,8.72
7/31/2020 4:30,71.73333333,137.4666667,2323.433333,302.4,114.5333333,115.4692267,85.53878467,0.693585,14.16947318,491.6808014,6.997964382,493.5846863,10.25630426,492.464035,27.86687991,13.81508148,20.20415512,,,,,,17.44,0,0,70.5,8.72
7/31/2020 5:00,73.03333333,138.0666667,2339.5,303.7,114.3666667,115.07894,87.41234967,0.700012222,16.10367775,490.5328674,6.447346449,492.5271912,10.17146635,492.0743714,31.5927583,12.70185183,20.02023818,,,,,,0,0,0,70.5,8.72
7/31/2020 5:30,73.5,138.0333333,2361.8,306.4666667,114.5666667,115.17155,87.170037,0.705601667,16.38380289,488.6880951,7.387053013,490.6536713,10.45889044,490.2049561,32.02630482,14.49797597,20.5068994,,,,,,0,0,0,70.5,8.72
7/31/2020 6:00,69.1,137.0666667,2220.4,290.2,114.4333333,115.4660733,86.92775233,0.663484444,15.75968123,487.4507904,7.675796032,489.0796662,12.93073511,488.3170472,30.72999608,15.01803272,25.26228035,,,,,,30,0,0,70.5,8.72
7/31/2020 6:30,61.23333333,135.7,1998.933333,265.0666667,114.5333333,116.1531333,86.79680033,0.599854444,16.83384991,485.6240234,10.65568591,487.4082489,10.52620602,486.8165588,32.70440664,20.77649319,20.50337542,,,,,,30,0,30,70.5,8.72
7/31/2020 7:00,61.7,135.1333333,2000.866667,265.2,114.5,115.9790567,86.19985833,0.59755,16.02800417,484.0751954,8.238579274,486.0577088,11.23063517,485.4709778,31.03906721,16.02145046,21.81465995,,,,,,30,0,29.5,70.5,8.72
7/31/2020 7:30,64.93333333,135.8,2079.666667,273.8333333,114.5333333,115.8041133,86.38058133,0.619929444,17.61680603,485.2281037,8.263290644,487.1279297,13.61913109,486.6880493,34.19285272,16.10063208,26.51321413,,,,,,29.87,0,0,70.5,8.72
7/31/2020 8:00,65.03333333,135.8666667,2098.333333,276.4666667,114.4666667,115.7613433,87.22765367,0.626474444,16.05975771,486.3677674,8.321469307,488.2751771,11.84432078,487.8381348,31.24321997,16.25249926,23.11230558,,,,,,30,0,0,70.5,8.72
7/31/2020 8:30,71.66666667,137.4666667,2310.5,300.4,114.4,115.21383,88.98797733,0.68855,14.41062451,485.5491944,9.70384741,487.971344,11.84955692,487.3157806,27.97870656,18.94367105,23.10890959,,,,,,29.34,0,0,70.5,8.72
7/31/2020 9:00,69.26666667,137.2,2227.033333,289.9,114.5,115.3778367,91.148301,0.66319,15.61558628,486.4715577,9.300341609,488.8574524,12.59344005,488.3609162,30.38616017,18.18632203,24.59837769,,,,,,30,0,30,70.5,8.72
7/31/2020 9:30,74.06666667,138,2358.9,305.3,114.4333333,114.9744067,92.517657,0.702542778,15.52367163,487.8773651,8.081282854,490.7053071,11.84577895,490.0300751,30.29355447,15.86141476,23.22065704,,,,,,28.16,0,30,70.5,8.72
7/31/2020 10:00,70.43333333,137.2,2256.833333,293.3,114.4666667,115.30057,93.43451333,0.671061111,17.39567661,485.5758667,7.801282645,488.625,13.21070099,487.9679718,33.78841625,15.24972828,25.79079123,,,,,,30,0,30,70.5,8.72
7/31/2020 10:30,69.6,137.1333333,2243.633333,291.1333333,114.4666667,115.2216367,93.84999267,0.666172222,17.48342419,483.8645935,8.888828991,487.247345,13.06255246,486.6963806,33.83313217,17.32274719,25.4313328,,,,,,28,0,29.73,70.5,8.72
7/31/2020 11:00,65.53333333,136.3,2108.266667,276.5666667,114.3666667,115.3520633,93.93707533,0.628536111,16.96416855,483.7593994,11.0350256,486.9938965,12.92626953,486.5358582,32.8241877,21.49620216,25.16692001,,,,,,30,0,30,70.5,8.72
7/31/2020 11:30,71.7,137.7666667,2309.5,299.1,114.5,114.7750933,94.034078,0.687112778,16.39539004,485.0872955,9.896791935,488.5434113,9.090639592,488.2185822,31.81523714,19.34138656,17.75211201,,,,,,30,0,29.71,70.5,8.72
7/31/2020 12:00,71.96666667,137.8666667,2308.466667,298.8333333,114.5,114.6187567,94.99630633,0.687417222,14.40206051,484.3111115,8.216305971,488.1261292,13.13464975,487.7833558,27.90179699,16.04317863,25.62717199,,,,,,24.23,0,30,70.5,8.72
7/31/2020 12:30,68.26666667,136.8333333,2206.933333,286.9333333,114.5666667,114.6588367,95.68040833,0.654601667,16.7009902,487.3266602,8.266859055,490.636322,15.00226212,490.0566101,32.55477808,16.22488217,29.40747378,,,,,,30,0,14.05,70.5,8.72
7/31/2020 13:00,67.43333333,136.8333333,2169.066667,282.3,114.4333333,114.5771133,95.761555,0.644111667,15.6374526,488.3501587,8.733211996,492.0337982,12.15296698,491.4715729,30.54855568,17.18362672,23.88982507,,,,,,12.03,0,30,70.5,8.72
7/31/2020 13:30,72.46666667,138.2333333,2344.866667,302.8666667,114.5,114.20067,96.394401,0.698126111,17.49477292,487.3006745,8.042207956,491.1937256,9.955997229,490.6932373,34.10087294,15.80165133,19.53877514,,,,,,30,0,30,70.5,8.72
7/31/2020 14:00,63.46666667,136.3333333,2038.8,268.1333333,114.4666667,114.9623733,96.93671167,0.609642778,15.5241251,487.7563782,11.46527004,491.5739746,9.275279522,491.1287842,30.28811116,22.5441106,18.22108656,,,,,,28.62,0,27.35,70.5,8.72
7/31/2020 14:30,60.2,135.3,1941.9,257.4,114.5,115.2222633,95.983977,0.580744444,14.72506905,487.6586457,8.702065706,491.5983429,11.6510315,491.1914063,28.7232428,17.11267631,22.89168703,,,,,,3.45,0,30,70.5,8.72
7/31/2020 15:00,46.6,132.9,1509.566667,206.4333333,114.4666667,116.1024733,94.24041767,0.457349444,16.343678,488.4403076,7.367316485,492.4114533,10.99341774,491.9640503,31.93326664,14.51092528,21.63227671,,,,,,30,0,0,70.5,8.72
7/31/2020 15:30,46.3,133,1493.3,204.9,114.3666667,116.21716,92.80836633,0.454213333,15.3341713,490.5011292,8.669872284,494.3132782,9.328658104,493.9598999,30.09239749,17.14238354,18.42887431,,,,,,30,0,0,70.5,8.72
7/31/2020 16:00,48.46666667,132.8333333,1563.2,213.1333333,114.4333333,115.8614033,90.943948,0.471877778,10.80270576,492.4846649,7.111100912,495.9811859,4.249009132,495.9571076,21.28099993,14.10715044,8.429098886,,,,,,8.33,0,0,70.5,8.72
7/31/2020 16:30,51.06666667,133.2,1647.4,223.3,114.5,115.6316633,89.22611167,0.495847222,5.676893235,492.0538483,10.95354939,495.0477753,4.711754084,495.1020508,11.17261503,21.69050638,9.33169365,,,,,,0,0,0,70.5,8.72
7/31/2020 17:00,51.2,133.5,1653.8,224.2333333,114.3666667,115.5407167,89.58813867,0.499005556,7.11808753,492.145813,8.367342473,494.9852753,5.784106016,494.8993073,14.0123842,16.56482235,11.44991795,,,,,,0,0,0,70.5,8.72
7/31/2020 17:30,51.56666667,133.1666667,1655.4,224.3,114.4666667,115.6403133,90.83044433,0.497886111,7.347886086,490.9095917,7.563300133,493.7836762,7.002510071,493.6165009,14.42858035,14.93855222,13.82614211,,,,,,0,0,0,70.5,8.72
7/31/2020 18:00,48.1,133.2666667,1560.166667,212.6,114.4666667,115.8809,91.56103267,0.472236667,7.580967903,492.1515656,7.669107437,494.8884888,6.445612908,494.7877808,14.923834,15.18130742,12.75596876,,,,,,0,0,0,70.5,8.72
7/31/2020 18:30,48.36666667,132.7666667,1553,212.3333333,114.4,115.9185367,91.377962,0.469915,7.618536473,492.5661469,9.127218722,495.155365,7.110495329,494.8822022,15.010012,18.07871756,14.07536744,,,,,,0,0,0,70.5,8.72
7/31/2020 19:00,46,132.7333333,1478.633333,202.3,114.4666667,116.0082233,91.26558833,0.447586111,9.170210599,491.4966278,8.424378634,494.0715027,6.99568224,493.9458161,18.02327114,16.64560777,13.82329378,,,,,,0,0,0,70.5,8.72
7/31/2020 19:30,46.53333333,133.3333333,1451.366667,199.4333333,114.6333333,116.36046,90.93711033,0.442742778,7.39577198,491.7197113,8.993172886,493.9375916,7.760326147,493.7042847,14.54658334,17.76888666,15.32552341,,,,,,0,0,0,70.5,8.72
7/31/2020 20:00,45.86666667,132.9666667,1423.833333,200.2666667,114.4666667,116.3804733,91.04624167,0.443673333,7.908213854,491.3709717,10.04498053,493.2754822,7.655552626,492.495697,15.54419697,19.81732081,15.08076118,,,,,,0,0,0,70.5,8.72
7/31/2020 20:30,49.5,133.4,1598.833333,217.7333333,114.5,116.0333833,91.484772,0.484121667,8.13380456,492.1219483,7.794922114,493.9524842,7.29616046,493.1863251,16.01111526,15.40205763,14.39235451,,,,,,0,0,0,70.5,8.72
7/31/2020 21:00,47.53333333,132.8333333,1533.966667,209.6,114.4333333,116.36348,91.098228,0.464125,7.911805392,492.3838654,8.865255833,493.7788086,7.226704359,493.0570374,15.58257446,17.51075586,14.25289905,,,,,,0,0,0,70.5,8.72
7/31/2020 21:30,38.76666667,133.7,1238.033333,174.0333333,115.0333333,117.51117,90.519418,0.386988333,7.691528798,491.2292328,7.559401513,492.7731934,7.881650925,492.5814209,15.11632792,14.90428716,15.52886095,,,,,,0,0,0,70.5,8.72
7/31/2020 22:00,44.36666667,133.2,1424.166667,195.8,114.8333333,117.14212,90.536766,0.434212222,7.269969464,491.7763672,8.608879566,493.248581,7.61837101,492.9911957,14.30132656,16.98560204,15.02293388,,,,,,0,0,0,70.5,8.72
7/31/2020 22:30,45.06666667,132.7333333,1453.733333,200.2,114.5333333,116.86339,90.882765,0.442868889,7.226792812,492.870285,9.142100811,493.961731,6.807035685,493.8132935,14.2475244,18.06334689,13.44556639,,,,,,0,0,0,70.5,8.72
7/31/2020 23:00,39.66666667,129.6333333,1203.033333,173.3,115.7,118.3914167,90.217521,0.377225556,8.064885617,488.9515381,7.45998621,490.4705658,7.888760805,490.2310639,15.77516854,14.63592329,15.47106836,,,,,,0,0,0,70.5,8.72
7/31/2020 23:30,43.36666667,132.7,1347.433333,194,114.7666667,117.30896,89.17448467,0.428966667,7.319651365,491.3701325,8.943183185,492.5764923,7.818273783,492.302002,14.3864185,17.61760661,15.39428809,,,,,,0,0,0,70.5,8.72
